timestamp,actual_SpTREff,optimized_SpTREff,setpoint_difference,actual_TempSp1,target_temperature,occupied,mode,outside_temp,outside_humidity,FbVFD,Co2RA,co2_load_category,co2_load_factor,optimization_status
2026-02-01 23:50:00,27.0,24.0,-3.0,21.5049991607666,,0,unoccupied,18.5,92.0,0.1499999910593032,699.6000366210938,unknown,,bypassed
2026-02-02 01:30:00,27.0,24.0,-3.0,21.920000076293945,,0,unoccupied,17.1,93.0,0.1599999964237213,711.6000366210938,unknown,,bypassed
2026-02-02 03:10:00,27.0,24.0,-3.0,22.174999237060547,,0,unoccupied,16.4,93.0,0.1599999964237213,714.2000122070312,unknown,,bypassed
2026-02-02 04:50:00,27.0,24.0,-3.0,22.3799991607666,,0,unoccupied,16.1,94.0,0.1599999964237213,713.6000366210938,unknown,,bypassed
2026-02-02 06:30:00,27.0,24.0,-3.0,22.28499984741211,,0,unoccupied,15.3,92.0,50.45000076293945,659.2000122070312,unknown,,bypassed
2026-02-02 08:10:00,24.0,23.0,-1.0,21.99499893188477,21.0,1,occupied,15.9,86.0,50.38999938964844,518.4000244140625,low,0.04,success
2026-02-02 09:50:00,21.5,22.5,1.0,20.924999237060547,21.0,1,occupied,21.9,57.0,50.41999816894531,591.0,low,0.18,success
2026-02-02 11:30:00,21.5,22.17,0.6700000000000017,21.600000381469727,21.0,1,occupied,25.8,33.0,51.23999786376953,491.3999938964844,low,0.0,success
2026-02-02 13:10:00,21.5,22.08,0.5799999999999983,21.73499870300293,21.0,1,occupied,25.9,32.0,99.95999908447266,501.3999938964844,low,0.0,success
2026-02-02 14:50:00,21.5,22.04,0.5399999999999991,21.26499938964844,21.0,1,occupied,24.7,36.0,50.40999984741211,513.4000244140625,low,0.03,success
2026-02-02 16:30:00,21.5,21.54,0.03999999999999915,20.989999771118164,21.0,1,occupied,22.9,47.0,50.459999084472656,674.2000122070312,low,0.35,success
2026-02-02 18:10:00,23.0,21.7,-1.3000000000000007,21.69499969482422,21.0,1,occupied,21.2,56.0,50.45000076293945,657.4000244140625,low,0.31,success
2026-02-02 19:50:00,24.0,21.46,-2.539999999999999,22.24499893188477,21.0,1,occupied,19.8,62.0,50.459999084472656,602.0,low,0.2,success
2026-02-02 21:30:00,24.0,21.41,-2.59,22.295000076293945,21.0,1,occupied,19.3,69.0,50.45000076293945,574.7999877929688,low,0.15,success
2026-02-02 23:10:00,24.0,21.24,-2.7600000000000016,22.23499870300293,21.0,1,occupied,18.6,76.0,0.1499999910593032,567.7999877929688,low,0.14,success
2026-02-03 00:50:00,27.0,24.0,-3.0,22.30500030517578,,0,unoccupied,17.4,76.0,0.1599999964237213,576.7999877929688,unknown,,bypassed
2026-02-03 02:30:00,27.0,24.0,-3.0,22.66499900817871,,0,unoccupied,16.5,69.0,0.1599999964237213,624.2000122070312,unknown,,bypassed
2026-02-03 04:10:00,27.0,24.0,-3.0,22.614999771118164,,0,unoccupied,16.3,73.0,0.1599999964237213,618.2000122070312,unknown,,bypassed
2026-02-03 05:50:00,27.0,24.0,-3.0,22.78499984741211,,0,unoccupied,14.8,82.0,0.1599999964237213,629.2000122070312,unknown,,bypassed
2026-02-03 07:30:00,24.0,22.74,-1.2600000000000016,22.26000022888184,21.0,1,occupied,15.4,76.0,50.41999816894531,528.6000366210938,low,0.06,success
2026-02-03 09:10:00,24.0,22.24,-1.7600000000000016,22.51000022888184,21.0,1,occupied,17.8,67.0,50.40999984741211,556.7999877929688,low,0.11,success
2026-02-03 10:50:00,24.0,21.74,-2.2600000000000016,22.93000030517578,21.0,1,occupied,24.1,54.0,50.40999984741211,544.7999877929688,low,0.09,success
2026-02-03 12:30:00,24.0,21.24,-2.7600000000000016,22.96999931335449,21.0,1,occupied,26.4,41.0,50.43999862670898,513.4000244140625,low,0.03,success
2026-02-03 14:10:00,24.0,21.0,-3.0,22.94499969482422,21.0,1,occupied,25.6,55.0,50.45000076293945,518.0,low,0.04,success
2026-02-03 15:50:00,22.0,21.0,-1.0,23.11999893188477,21.0,1,occupied,24.5,50.0,100.20999908447266,576.6000366210938,low,0.15,success
2026-02-03 17:30:00,20.0,21.5,1.5,21.299999237060547,21.0,1,occupied,22.2,73.0,100.1999969482422,615.0,low,0.23,success
2026-02-03 19:10:00,21.0,21.64,0.6400000000000006,20.96999931335449,21.0,1,occupied,21.2,83.0,80.25,599.0,low,0.2,success
2026-02-03 20:50:00,21.0,21.49,0.48999999999999844,22.2549991607666,21.0,1,occupied,20.4,84.0,100.22999572753906,648.4000244140625,low,0.3,success
2026-02-03 22:30:00,21.0,21.0,0.0,22.979999542236328,21.0,1,occupied,19.7,75.0,0.1499999910593032,619.7999877929688,low,0.24,success
2026-02-04 00:10:00,27.0,24.0,-3.0,22.93000030517578,,0,unoccupied,19.4,74.0,0.1599999964237213,626.2000122070312,unknown,,bypassed
2026-02-04 01:50:00,27.0,24.0,-3.0,23.125,,0,unoccupied,18.5,83.0,0.1599999964237213,717.7999877929688,unknown,,bypassed
2026-02-04 03:30:00,27.0,24.0,-3.0,23.28999900817871,,0,unoccupied,17.8,90.0,0.1599999964237213,654.2000122070312,unknown,,bypassed
2026-02-04 05:10:00,27.0,24.0,-3.0,23.299999237060547,,0,unoccupied,17.6,89.0,0.1599999964237213,639.2000122070312,unknown,,bypassed
2026-02-04 06:50:00,18.0,22.0,4.0,23.0049991607666,21.0,1,occupied,17.2,89.0,100.23999786376952,592.0,low,0.18,success
2026-02-04 08:30:00,24.0,21.5,-2.5,22.93000030517578,21.0,1,occupied,19.8,75.0,50.40999984741211,517.6000366210938,low,0.04,success
2026-02-04 10:10:00,24.0,21.0,-3.0,22.989999771118164,21.0,1,occupied,23.4,65.0,50.41999816894531,506.3999938964844,low,0.01,success
2026-02-04 11:50:00,22.0,21.0,-1.0,23.2549991607666,21.0,1,occupied,29.0,25.0,85.27999877929688,541.0,low,0.08,success
2026-02-04 13:30:00,22.0,21.5,-0.5,21.770000457763672,21.0,1,occupied,29.7,19.0,100.25,505.3999938964844,low,0.01,success
2026-02-04 15:10:00,22.0,21.83,-0.1700000000000017,21.939998626708984,21.0,1,occupied,29.1,25.0,100.22999572753906,530.7999877929688,low,0.06,success
2026-02-04 16:50:00,22.0,21.51,-0.48999999999999844,21.559999465942383,21.0,1,occupied,26.2,39.0,76.70999908447266,709.6000366210938,medium,0.42,success
2026-02-04 18:30:00,22.0,21.37,-0.629999999999999,21.70499992370605,21.0,1,occupied,23.9,55.0,87.72000122070312,849.0,medium,0.7,success
2026-02-04 20:10:00,22.0,21.64,-0.35999999999999943,21.814998626708984,21.0,1,occupied,23.0,59.0,67.62999725341797,632.2000122070312,low,0.26,success
2026-02-04 21:50:00,22.0,21.14,-0.8599999999999994,23.32999992370605,21.0,1,occupied,22.5,63.0,100.25,587.2000122070312,low,0.17,success
2026-02-04 23:30:00,27.0,24.0,-3.0,23.064998626708984,,0,unoccupied,21.5,76.0,0.1599999964237213,572.7999877929688,unknown,,bypassed
2026-02-05 01:10:00,27.0,24.0,-3.0,23.104999542236328,,0,unoccupied,21.0,75.0,0.1599999964237213,618.0,unknown,,bypassed
2026-02-05 02:50:00,27.0,24.0,-3.0,23.34499931335449,,0,unoccupied,20.0,60.0,0.1599999964237213,606.0,unknown,,bypassed
2026-02-05 04:30:00,18.0,21.35,3.3500000000000014,23.654998779296875,21.0,1,occupied,19.6,49.0,0.1499999910593032,608.0,low,0.22,success
2026-02-05 06:10:00,18.0,21.0,3.0,23.549999237060547,21.0,1,occupied,19.4,58.0,100.16999816894533,597.0,low,0.19,success
2026-02-05 07:50:00,24.0,21.26,-2.7399999999999984,22.354999542236328,21.0,1,occupied,19.4,71.0,50.40999984741211,570.7999877929688,low,0.14,success
2026-02-05 09:30:00,18.0,21.76,3.7600000000000016,21.725000381469727,21.0,1,occupied,23.0,73.0,100.22999572753906,529.6000366210938,low,0.06,success
2026-02-05 11:10:00,18.0,21.95,3.9499999999999993,21.024999618530277,21.0,1,occupied,24.2,66.0,100.22999572753906,522.6000366210938,low,0.05,success
2026-02-05 12:50:00,18.0,21.97,3.969999999999999,21.05500030517578,21.0,1,occupied,24.6,60.0,100.23999786376952,529.7999877929688,low,0.06,success
2026-02-05 14:30:00,20.0,22.16,2.16,20.0,21.0,1,occupied,24.0,53.0,97.86000061035156,543.6000366210938,low,0.09,success
2026-02-05 16:10:00,20.0,22.05,2.0500000000000007,19.934999465942383,21.0,1,occupied,23.5,62.0,97.12999725341795,631.2000122070312,low,0.26,success
2026-02-05 17:50:00,20.0,21.57,1.5700000000000003,20.28999900817871,21.0,1,occupied,21.6,67.0,100.22999572753906,930.0,high,0.86,success
2026-02-05 19:30:00,22.0,21.5,-0.5,21.41499900817871,21.0,1,occupied,21.0,72.0,50.40999984741211,756.7999877929688,medium,0.51,success
2026-02-05 21:10:00,22.0,21.16,-0.8399999999999999,22.28999900817871,21.0,1,occupied,20.8,74.0,72.45999908447266,799.4000244140625,medium,0.6,success
2026-02-05 22:50:00,24.0,21.0,-3.0,22.684999465942383,21.0,1,occupied,20.4,75.0,0.1499999910593032,644.4000244140625,low,0.29,success
2026-02-06 00:30:00,27.0,24.0,-3.0,22.774999618530277,,0,unoccupied,19.0,79.0,0.1599999964237213,673.4000244140625,unknown,,bypassed
2026-02-06 02:10:00,27.0,24.0,-3.0,22.924999237060547,,0,unoccupied,18.5,82.0,0.1499999910593032,682.7999877929688,unknown,,bypassed
2026-02-06 03:50:00,27.0,24.0,-3.0,23.06999969482422,,0,unoccupied,17.2,90.0,0.1599999964237213,683.4000244140625,unknown,,bypassed
2026-02-06 05:30:00,18.0,21.85,3.8500000000000014,23.154998779296875,21.0,1,occupied,17.2,89.0,0.1499999910593032,664.4000244140625,low,0.33,success
2026-02-06 07:10:00,24.0,22.11,-1.8900000000000006,21.489999771118164,21.0,1,occupied,17.1,89.0,50.43999862670898,581.0,low,0.16,success
2026-02-06 08:50:00,24.0,21.61,-2.3900000000000006,22.48499870300293,21.0,1,occupied,19.6,76.0,50.40999984741211,530.7999877929688,low,0.06,success
2026-02-06 10:30:00,18.0,21.42,3.4200000000000017,22.334999084472656,21.0,1,occupied,24.1,51.0,100.22999572753906,592.7999877929688,low,0.19,success
2026-02-06 12:10:00,24.100000381469727,21.31,-2.790000381469728,22.184999465942383,21.0,1,occupied,25.6,42.0,50.43999862670898,569.7999877929688,low,0.14,success
2026-02-06 13:50:00,24.100000381469727,21.0,-3.1000003814697266,22.93000030517578,21.0,1,occupied,24.6,57.0,50.40999984741211,620.2000122070312,low,0.24,success
2026-02-06 15:30:00,22.0,21.0,-1.0,23.625,21.0,1,occupied,24.1,50.0,100.22000122070312,848.4000244140625,medium,0.7,success
2026-02-06 17:10:00,24.299999237060547,21.0,-3.299999237060547,22.26499938964844,21.0,1,occupied,23.2,58.0,50.43000030517578,872.0,medium,0.74,success
2026-02-06 18:50:00,18.0,21.0,3.0,22.63999938964844,21.0,1,occupied,22.2,69.0,100.23999786376952,1153.4000244140625,very_high,1.31,success
2026-02-06 20:30:00,24.100000381469727,21.0,-3.1000003814697266,22.78999900817871,21.0,1,occupied,20.5,82.0,50.43999862670898,1237.0,very_high,1.47,success
2026-02-06 22:10:00,24.100000381469727,21.0,-3.1000003814697266,23.439998626708984,21.0,1,occupied,20.4,86.0,0.1499999910593032,829.4000244140625,medium,0.66,success
2026-02-06 23:50:00,27.0,24.0,-3.0,23.44499969482422,,0,unoccupied,19.4,91.0,0.1499999910593032,888.6000366210938,unknown,,bypassed
2026-02-07 01:30:00,27.0,24.0,-3.0,23.59000015258789,,0,unoccupied,18.7,90.0,0.1599999964237213,841.4000244140625,unknown,,bypassed
2026-02-07 03:10:00,27.0,24.0,-3.0,23.69999885559082,,0,unoccupied,18.2,91.0,0.1599999964237213,826.4000244140625,unknown,,bypassed
2026-02-07 04:50:00,27.0,24.0,-3.0,23.78999900817871,,0,unoccupied,17.9,96.0,0.1599999964237213,810.2000122070312,unknown,,bypassed
2026-02-07 06:30:00,18.0,22.44,4.440000000000001,22.559999465942383,21.0,1,occupied,16.6,100.0,100.22999572753906,688.4000244140625,low,0.38,success
2026-02-07 08:10:00,18.0,22.3,4.300000000000001,21.21500015258789,21.0,1,occupied,16.8,99.0,100.25,573.2000122070312,low,0.15,success
2026-02-07 09:50:00,18.0,21.8,3.8000000000000007,20.8799991607666,21.0,1,occupied,21.9,73.0,100.23999786376952,627.2000122070312,low,0.25,success
2026-02-07 11:30:00,24.100000381469727,21.49,-2.610000381469728,21.63500022888184,21.0,1,occupied,26.2,49.0,50.41999816894531,713.6000366210938,medium,0.43,success
2026-02-07 13:10:00,18.0,21.13,3.129999999999999,22.39499855041504,21.0,1,occupied,25.9,55.0,100.22000122070312,719.6000366210938,medium,0.44,success
2026-02-07 14:50:00,24.200000762939453,21.27,-2.9300007629394536,21.795000076293945,21.0,1,occupied,24.7,56.0,50.40999984741211,735.6000366210938,medium,0.47,success
2026-02-07 16:30:00,18.0,21.38,3.379999999999999,21.70499992370605,21.0,1,occupied,23.0,68.0,100.23999786376952,733.7999877929688,medium,0.47,success
2026-02-07 18:10:00,24.299999237060547,21.0,-3.299999237060547,23.2549991607666,21.0,1,occupied,22.0,72.0,50.43000030517578,1332.4000244140625,very_high,1.66,success
2026-02-07 19:50:00,20.0,21.31,1.3099999999999987,21.74499893188477,21.0,1,occupied,22.0,79.0,100.22000122070312,898.7999877929688,medium,0.8,success
2026-02-07 21:30:00,24.100000381469727,21.0,-3.1000003814697266,22.71500015258789,21.0,1,occupied,21.6,80.0,50.46999740600586,839.2000122070312,medium,0.68,success
2026-02-07 23:10:00,24.100000381469727,21.0,-3.1000003814697266,22.924999237060547,21.0,1,occupied,20.8,83.0,0.1499999910593032,820.4000244140625,medium,0.64,success
2026-02-08 00:50:00,27.0,24.0,-3.0,23.104999542236328,,0,unoccupied,19.6,87.0,0.1599999964237213,784.2000122070312,unknown,,bypassed
2026-02-08 02:30:00,27.0,24.0,-3.0,23.32499885559082,,0,unoccupied,20.0,87.0,0.1599999964237213,735.7999877929688,unknown,,bypassed
2026-02-08 04:10:00,27.0,24.0,-3.0,23.41499900817871,,0,unoccupied,20.0,86.0,0.1599999964237213,715.2000122070312,unknown,,bypassed
2026-02-08 05:50:00,18.0,23.0,5.0,21.375,21.0,1,occupied,18.9,72.0,100.22000122070312,575.7999877929688,low,0.15,success
2026-02-08 07:30:00,24.0,22.5,-1.5,21.584999084472656,21.0,1,occupied,19.5,75.0,50.40999984741211,552.7999877929688,low,0.11,success
2026-02-08 09:10:00,24.0,22.0,-2.0,22.795000076293945,21.0,1,occupied,20.9,67.0,50.41999816894531,685.4000244140625,low,0.37,success
2026-02-08 10:50:00,21.0,21.57,0.5700000000000003,22.01499938964844,21.0,1,occupied,24.7,45.0,100.20999908447266,623.2000122070312,low,0.25,success
2026-02-08 12:30:00,21.0,21.34,0.33999999999999986,21.295000076293945,21.0,1,occupied,26.8,37.0,100.22999572753906,769.0,medium,0.54,success
2026-02-08 14:10:00,24.200000762939453,21.28,-2.920000762939452,21.189998626708984,21.0,1,occupied,27.4,36.0,50.43000030517578,898.7999877929688,medium,0.8,success
2026-02-08 15:50:00,21.0,21.05,0.05000000000000071,22.2549991607666,21.0,1,occupied,26.3,39.0,100.22000122070312,787.2000122070312,medium,0.57,success
2026-02-08 17:30:00,24.299999237060547,21.28,-3.0199992370605457,21.524999618530277,21.0,1,occupied,24.0,47.0,50.459999084472656,734.2000122070312,medium,0.47,success
2026-02-08 19:10:00,18.0,21.35,3.3500000000000014,21.94499969482422,21.0,1,occupied,22.9,56.0,100.22999572753906,754.0,medium,0.51,success
2026-02-08 20:50:00,24.100000381469727,21.09,-3.0100003814697267,21.795000076293945,21.0,1,occupied,22.1,60.0,50.41999816894531,1070.800048828125,high,1.14,success
2026-02-08 22:30:00,22.0,21.0,-1.0,23.06999969482422,21.0,1,occupied,21.0,74.0,100.22000122070312,649.2000122070312,low,0.3,success
2026-02-09 00:10:00,26.0,24.0,-2.0,23.084999084472656,,0,unoccupied,20.5,79.0,50.5,627.2000122070312,unknown,,bypassed
2026-02-09 01:50:00,26.0,24.0,-2.0,23.06999969482422,,0,unoccupied,19.1,80.0,50.47999954223633,613.2000122070312,unknown,,bypassed
2026-02-09 03:30:00,26.0,24.0,-2.0,23.100000381469727,,0,unoccupied,18.5,73.0,50.47999954223633,614.2000122070312,unknown,,bypassed
2026-02-09 05:10:00,22.100000381469727,21.85,-0.25000038146972514,23.149999618530277,21.0,1,occupied,18.1,71.0,91.9000015258789,610.2000122070312,low,0.22,success
2026-02-09 06:50:00,22.100000381469727,21.6,-0.5000003814697251,22.3799991607666,21.0,1,occupied,17.6,68.0,75.8499984741211,590.0,low,0.18,success
2026-02-09 08:30:00,22.0,22.05,0.05000000000000071,21.91499900817871,21.0,1,occupied,21.4,52.0,50.45000076293945,505.6000061035156,low,0.01,success
2026-02-09 10:10:00,21.5,21.74,0.23999999999999844,22.06999969482422,21.0,1,occupied,24.7,43.0,73.73999786376953,546.6000366210938,low,0.09,success
2026-02-09 11:50:00,21.5,21.8,0.3000000000000007,21.584999084472656,21.0,1,occupied,27.0,37.0,50.41999816894531,571.7999877929688,low,0.14,success
2026-02-09 13:30:00,21.5,21.84,0.33999999999999986,21.524999618530277,21.0,1,occupied,26.3,43.0,50.43999862670898,560.7999877929688,low,0.12,success
2026-02-09 15:10:00,21.399999618530277,21.84,0.44000038146972287,21.26499938964844,21.0,1,occupied,25.7,48.0,50.45000076293945,567.7999877929688,low,0.14,success
2026-02-09 16:50:00,21.399999618530277,21.92,0.5200003814697247,21.154998779296875,21.0,1,occupied,24.5,53.0,97.31999969482422,539.6000366210938,low,0.08,success
2026-02-09 18:30:00,21.5,21.59,0.08999999999999986,21.15999984741211,21.0,1,occupied,22.3,74.0,77.6199951171875,729.7999877929688,medium,0.46,success
2026-02-09 20:10:00,22.0,21.88,-0.120000000000001,21.03499984741211,21.0,1,occupied,21.9,77.0,58.709999084472656,572.7999877929688,low,0.15,success
2026-02-09 21:50:00,22.0,21.44,-0.5599999999999987,22.51499938964844,21.0,1,occupied,21.9,78.0,100.25,561.7999877929688,low,0.12,success
2026-02-09 23:30:00,26.0,24.0,-2.0,23.32999992370605,,0,unoccupied,21.6,81.0,50.5,541.6000366210938,unknown,,bypassed
2026-02-10 01:10:00,26.0,24.0,-2.0,23.39499855041504,,0,unoccupied,21.5,81.0,50.48999786376953,549.0,unknown,,bypassed
2026-02-10 02:50:00,26.0,24.0,-2.0,23.46999931335449,,0,unoccupied,20.9,79.0,50.34999847412109,562.7999877929688,unknown,,bypassed
2026-02-10 04:30:00,26.0,24.0,-2.0,23.48499870300293,,0,unoccupied,20.5,82.0,50.41999816894531,550.4000244140625,unknown,,bypassed
2026-02-10 06:10:00,22.100000381469727,23.0,0.8999996185302734,21.71500015258789,21.0,1,occupied,20.5,83.0,50.459999084472656,527.2000122070312,low,0.05,success
2026-02-10 07:50:00,22.0,22.5,0.5,22.145000457763672,21.0,1,occupied,20.6,83.0,63.87999725341797,516.6000366210938,low,0.03,success
2026-02-10 09:30:00,18.0,22.19,4.190000000000001,21.064998626708984,21.0,1,occupied,23.6,70.0,100.23999786376952,515.4000244140625,low,0.03,success
2026-02-10 11:10:00,21.5,21.94,0.4400000000000013,21.875,21.0,1,occupied,24.6,65.0,73.51000213623047,571.7999877929688,low,0.14,success
2026-02-10 12:50:00,21.5,21.53,0.030000000000001137,22.01499938964844,21.0,1,occupied,25.4,61.0,77.19999694824219,628.2000122070312,low,0.26,success
2026-02-10 14:30:00,21.399999618530277,21.67,0.2700003814697247,21.3799991607666,21.0,1,occupied,25.2,59.0,93.58999633789062,604.2000122070312,low,0.21,success
2026-02-10 16:10:00,21.399999618530277,21.48,0.08000038146972344,21.01000022888184,21.0,1,occupied,25.0,60.0,58.18000030517578,702.6000366210938,medium,0.41,success
2026-02-10 17:50:00,21.5,21.44,-0.05999999999999872,21.44999885559082,21.0,1,occupied,22.9,75.0,51.46999740600586,734.7999877929688,medium,0.47,success
2026-02-10 19:30:00,21.5,21.63,0.129999999999999,21.75,21.0,1,occupied,21.9,84.0,64.0999984741211,662.4000244140625,low,0.32,success
2026-02-10 21:10:00,22.0,21.13,-0.870000000000001,23.10999870300293,21.0,1,occupied,21.4,87.0,100.22999572753906,657.2000122070312,low,0.31,success
2026-02-10 22:50:00,22.0,21.0,-1.0,23.71999931335449,21.0,1,occupied,20.8,91.0,100.25,555.7999877929688,low,0.11,success
2026-02-11 00:30:00,26.0,24.0,-2.0,23.84499931335449,,0,unoccupied,20.0,94.0,50.5,547.6000366210938,unknown,,bypassed
2026-02-11 02:10:00,26.0,24.0,-2.0,23.84499931335449,,0,unoccupied,20.0,94.0,50.5,547.6000366210938,unknown,,bypassed
2026-02-11 03:50:00,26.0,24.0,-2.0,23.84499931335449,,0,unoccupied,20.0,94.0,50.5,547.6000366210938,unknown,,bypassed
2026-02-11 05:30:00,26.0,24.0,-2.0,23.84499931335449,,0,unoccupied,20.0,94.0,50.5,547.6000366210938,unknown,,bypassed
2026-02-11 07:10:00,22.0,23.0,1.0,21.34000015258789,21.0,1,occupied,16.9,98.0,72.44999694824219,531.0,low,0.06,success
2026-02-11 08:50:00,22.0,22.5,0.5,21.799999237060547,21.0,1,occupied,18.5,89.0,50.40999984741211,523.4000244140625,low,0.05,success
2026-02-11 10:30:00,21.5,22.0,0.5,22.07499885559082,21.0,1,occupied,26.5,39.0,100.22999572753906,525.7999877929688,low,0.05,success
2026-02-11 12:10:00,18.0,21.85,3.8500000000000014,20.770000457763672,21.0,1,occupied,28.6,30.0,100.22999572753906,537.6000366210938,low,0.08,success
2026-02-11 13:50:00,18.0,21.9,3.8999999999999986,20.270000457763672,21.0,1,occupied,29.2,34.0,100.23999786376952,581.0,low,0.16,success
2026-02-11 15:30:00,21.399999618530277,21.49,0.09000038146972145,21.524999618530277,21.0,1,occupied,26.0,62.0,100.23999786376952,726.7999877929688,medium,0.45,success
2026-02-11 17:10:00,21.5,21.32,-0.17999999999999972,21.32499885559082,21.0,1,occupied,25.0,61.0,56.68000030517578,826.0,medium,0.65,success
2026-02-11 18:50:00,21.5,21.09,-0.41000000000000014,21.69499969482422,21.0,1,occupied,22.9,74.0,76.48999786376953,1018.4000244140624,high,1.04,success
2026-02-11 20:30:00,22.0,21.17,-0.8299999999999983,22.01499938964844,21.0,1,occupied,23.4,60.0,50.46999740600586,681.4000244140625,low,0.36,success
2026-02-11 22:10:00,22.0,21.0,-1.0,23.279998779296875,21.0,1,occupied,22.9,60.0,0.1499999910593032,578.7999877929688,low,0.16,success
2026-02-11 23:50:00,26.0,24.0,-2.0,23.2549991607666,,0,unoccupied,21.5,74.0,0.1499999910593032,537.2000122070312,unknown,,bypassed
2026-02-12 01:30:00,26.0,24.0,-2.0,23.364999771118164,,0,unoccupied,20.6,78.0,0.1599999964237213,512.7999877929688,unknown,,bypassed
2026-02-12 03:10:00,18.0,21.6,3.6000000000000014,23.404998779296875,21.0,1,occupied,20.1,82.0,0.1599999964237213,524.4000244140625,low,0.05,success
2026-02-12 04:50:00,18.0,21.1,3.1000000000000014,23.404998779296875,21.0,1,occupied,20.0,82.0,0.1499999910593032,536.6000366210938,low,0.07,success
2026-02-12 06:30:00,18.0,21.6,3.6000000000000014,21.41499900817871,21.0,1,occupied,19.5,86.0,100.23999786376952,516.6000366210938,low,0.03,success
2026-02-12 08:10:00,22.0,22.08,0.0799999999999983,21.93000030517578,21.0,1,occupied,20.4,82.0,50.43000030517578,512.6000366210938,low,0.03,success
2026-02-12 09:50:00,19.0,21.87,2.870000000000001,20.979999542236328,21.0,1,occupied,25.5,60.0,100.22999572753906,499.3999938964844,low,0.0,success
2026-02-12 11:30:00,21.5,21.44,-0.05999999999999872,21.725000381469727,21.0,1,occupied,30.6,24.0,100.25,502.3999938964844,low,0.0,success
2026-02-12 13:10:00,21.5,21.32,-0.17999999999999972,21.334999084472656,21.0,1,occupied,30.9,20.0,100.25,514.4000244140625,low,0.03,success
2026-02-12 14:50:00,21.399999618530277,21.57,0.1700003814697233,21.07499885559082,21.0,1,occupied,27.4,51.0,60.47999954223633,624.2000122070312,low,0.25,success
2026-02-12 16:30:00,21.399999618530277,21.34,-0.05999961853027713,21.93000030517578,21.0,1,occupied,25.5,59.0,76.83000183105469,762.0,medium,0.52,success
2026-02-12 18:10:00,21.5,21.26,-0.23999999999999844,21.814998626708984,21.0,1,occupied,24.2,62.0,93.25999450683594,927.0,high,0.85,success
2026-02-12 19:50:00,21.5,21.33,-0.1700000000000017,21.74499893188477,21.0,1,occupied,23.0,69.0,81.3699951171875,903.7999877929688,high,0.81,success
2026-02-12 21:30:00,22.0,21.0,-1.0,24.07999992370605,21.0,1,occupied,23.0,60.0,100.23999786376952,705.6000366210938,medium,0.41,success
2026-02-12 23:10:00,22.0,21.0,-1.0,23.65999984741211,21.0,1,occupied,22.5,59.0,0.1499999910593032,595.2000122070312,low,0.19,success
2026-02-13 00:50:00,26.0,24.0,-2.0,23.70499992370605,,0,unoccupied,21.2,75.0,0.1499999910593032,552.7999877929688,unknown,,bypassed
2026-02-13 02:30:00,26.0,24.0,-2.0,23.70499992370605,,0,unoccupied,20.0,86.0,0.1499999910593032,540.6000366210938,unknown,,bypassed
2026-02-13 04:10:00,26.0,24.0,-2.0,23.709999084472656,,0,unoccupied,19.5,85.0,0.1499999910593032,545.7999877929688,unknown,,bypassed
2026-02-13 05:50:00,22.100000381469727,21.2,-0.9000003814697273,23.799999237060547,21.0,1,occupied,18.6,89.0,0.1499999910593032,543.6000366210938,low,0.09,success
2026-02-13 07:30:00,22.0,21.7,-0.3000000000000007,21.76499938964844,21.0,1,occupied,19.1,83.0,50.41999816894531,509.3999938964844,low,0.02,success
2026-02-13 09:10:00,18.0,21.99,3.9899999999999984,21.059999465942383,21.0,1,occupied,22.2,68.0,100.22999572753906,530.2000122070312,low,0.06,success
2026-02-13 10:50:00,21.5,21.99,0.48999999999999844,21.614999771118164,21.0,1,occupied,28.5,40.0,55.209999084472656,518.6000366210938,low,0.04,success
2026-02-13 12:30:00,19.0,21.81,2.8099999999999987,21.03999900817871,21.0,1,occupied,28.5,47.0,100.25,599.0,low,0.2,success
2026-02-13 14:10:00,21.399999618530277,21.63,0.23000038146972202,20.934999465942383,21.0,1,occupied,27.7,51.0,81.04999542236328,581.7999877929688,low,0.16,success
2026-02-13 15:50:00,21.399999618530277,21.44,0.04000038146972429,20.96500015258789,21.0,1,occupied,25.9,61.0,64.31999969482422,638.2000122070312,low,0.28,success
2026-02-13 17:30:00,21.5,21.37,-0.129999999999999,21.239999771118164,21.0,1,occupied,23.5,74.0,50.43000030517578,846.6000366210938,medium,0.69,success
2026-02-13 19:10:00,18.0,21.33,3.3299999999999983,20.65999984741211,21.0,1,occupied,22.5,80.0,100.22000122070312,846.6000366210938,medium,0.69,success
2026-02-13 20:50:00,22.0,21.45,-0.5500000000000007,21.44999885559082,21.0,1,occupied,21.5,83.0,50.43999862670898,733.7999877929688,medium,0.47,success
2026-02-13 22:30:00,22.0,21.0,-1.0,22.98499870300293,21.0,1,occupied,20.8,83.0,100.25999450683594,683.6000366210938,low,0.37,success
2026-02-14 00:10:00,26.0,24.0,-2.0,23.05500030517578,,0,unoccupied,20.5,83.0,50.54999923706055,672.4000244140625,unknown,,bypassed
2026-02-14 01:50:00,26.0,24.0,-2.0,23.09499931335449,,0,unoccupied,19.1,85.0,50.53999710083008,663.6000366210938,unknown,,bypassed
2026-02-14 03:30:00,26.0,24.0,-2.0,23.13999938964844,,0,unoccupied,18.9,85.0,50.53999710083008,655.4000244140625,unknown,,bypassed
2026-02-14 05:10:00,22.100000381469727,21.77,-0.330000381469727,23.23499870300293,21.0,1,occupied,18.3,84.0,96.0199966430664,636.2000122070312,low,0.27,success
2026-02-14 06:50:00,18.0,21.92,3.9200000000000017,20.975000381469727,21.0,1,occupied,17.5,82.0,100.22000122070312,567.0,low,0.13,success
2026-02-14 08:30:00,18.0,21.96,3.960000000000001,21.69499969482422,21.0,1,occupied,21.4,62.0,100.23999786376952,582.7999877929688,low,0.17,success
2026-02-14 10:10:00,21.5,22.01,0.5100000000000016,20.34000015258789,21.0,1,occupied,25.0,46.0,50.43999862670898,532.6000366210938,low,0.07,success
2026-02-14 11:50:00,18.0,21.62,3.620000000000001,20.545000076293945,21.0,1,occupied,28.9,27.0,100.25,672.6000366210938,low,0.35,success
2026-02-14 13:30:00,18.0,21.59,3.59,20.189998626708984,21.0,1,occupied,28.2,32.0,100.23999786376952,701.6000366210938,medium,0.4,success
2026-02-14 15:10:00,21.399999618530277,21.49,0.09000038146972145,21.21999931335449,21.0,1,occupied,28.1,30.0,50.46999740600586,691.4000244140625,low,0.38,success
2026-02-14 16:50:00,18.0,21.32,3.3200000000000003,21.74499893188477,21.0,1,occupied,25.8,45.0,100.22999572753906,795.2000122070312,medium,0.59,success
2026-02-14 18:30:00,21.5,21.21,-0.28999999999999915,21.28499984741211,21.0,1,occupied,23.0,67.0,90.15999603271484,992.2000122070312,high,0.98,success
2026-02-14 20:10:00,22.0,21.05,-0.9499999999999993,20.96500015258789,21.0,1,occupied,22.4,71.0,54.36000061035156,1005.4000244140624,high,1.01,success
2026-02-14 21:50:00,18.0,21.01,3.0100000000000016,22.44999885559082,21.0,1,occupied,22.0,74.0,100.23999786376952,918.0,high,0.84,success
2026-02-14 23:30:00,26.0,24.0,-2.0,23.03499984741211,,0,unoccupied,20.5,77.0,50.54999923706055,742.0,unknown,,bypassed
2026-02-15 01:10:00,26.0,24.0,-2.0,23.09499931335449,,0,unoccupied,19.6,76.0,50.55999755859375,731.7999877929688,unknown,,bypassed
2026-02-15 02:50:00,26.0,24.0,-2.0,23.149999618530277,,0,unoccupied,18.6,71.0,50.54999923706055,704.7999877929688,unknown,,bypassed
2026-02-15 04:30:00,18.0,22.04,4.039999999999999,22.959999084472656,21.0,1,occupied,18.5,64.0,100.23999786376952,647.4000244140625,low,0.29,success
2026-02-15 06:10:00,22.100000381469727,21.54,-0.5600003814697274,22.545000076293945,21.0,1,occupied,18.2,61.0,82.1199951171875,593.0,low,0.19,success
2026-02-15 07:50:00,22.0,21.69,-0.3099999999999987,22.184999465942383,21.0,1,occupied,18.8,50.0,61.98999786376953,547.6000366210938,low,0.1,success
2026-02-15 09:30:00,22.0,21.75,-0.25,21.904998779296875,21.0,1,occupied,25.5,31.0,50.45000076293945,584.0,low,0.17,success
2026-02-15 11:10:00,21.5,21.51,0.010000000000001563,21.184999465942383,21.0,1,occupied,27.6,26.0,78.04000091552734,698.2000122070312,low,0.4,success
2026-02-15 12:50:00,21.5,21.33,-0.1700000000000017,21.309999465942383,21.0,1,occupied,28.1,26.0,51.71999740600586,754.0,medium,0.51,success
2026-02-15 14:30:00,21.399999618530277,21.03,-0.36999961853027585,22.19499969482422,21.0,1,occupied,28.0,28.0,91.91999816894533,989.2000122070312,high,0.98,success
2026-02-15 16:10:00,21.399999618530277,21.04,-0.35999961853027784,21.270000457763672,21.0,1,occupied,27.2,33.0,100.1199951171875,1017.4000244140624,high,1.03,success
2026-02-15 17:50:00,21.5,21.01,-0.48999999999999844,22.09499931335449,21.0,1,occupied,25.0,47.0,100.22000122070312,868.6000366210938,medium,0.74,success
2026-02-15 19:30:00,21.5,21.35,-0.14999999999999858,21.41499900817871,21.0,1,occupied,24.0,58.0,53.73999786376953,701.6000366210938,medium,0.4,success
2026-02-15 21:10:00,22.0,21.42,-0.5799999999999983,21.975000381469727,21.0,1,occupied,23.7,62.0,50.459999084472656,695.0,low,0.39,success
2026-02-15 22:50:00,22.0,21.0,-1.0,23.06999969482422,21.0,1,occupied,23.5,67.0,100.23999786376952,598.0,low,0.2,success
2026-02-16 00:30:00,26.0,24.0,-2.0,23.404998779296875,,0,unoccupied,22.5,77.0,50.53999710083008,546.6000366210938,unknown,,bypassed
2026-02-16 02:10:00,26.0,24.0,-2.0,23.51499938964844,,0,unoccupied,22.2,77.0,50.55999755859375,532.7999877929688,unknown,,bypassed
2026-02-16 03:50:00,26.0,24.0,-2.0,23.65999984741211,,0,unoccupied,21.6,72.0,50.53999710083008,541.2000122070312,unknown,,bypassed
2026-02-16 05:30:00,22.100000381469727,22.39,0.289999618530274,22.614999771118164,21.0,1,occupied,21.5,70.0,100.23999786376952,509.3999938964844,low,0.02,success
2026-02-16 07:10:00,22.0,21.89,-0.10999999999999943,22.48499870300293,21.0,1,occupied,21.5,70.0,98.3499984741211,508.3999938964844,low,0.02,success
2026-02-16 08:50:00,18.0,22.01,4.010000000000002,20.68000030517578,21.0,1,occupied,23.0,60.0,100.23999786376952,486.2000122070313,low,0.0,success
2026-02-16 10:30:00,21.5,22.07,0.5700000000000003,21.295000076293945,21.0,1,occupied,24.3,55.0,50.43000030517578,497.2000122070313,low,0.0,success
2026-02-16 12:10:00,21.5,22.06,0.5599999999999987,21.07999992370605,21.0,1,occupied,24.9,55.0,54.91999816894531,498.8000183105469,low,0.0,success
2026-02-16 13:50:00,23.0,22.01,-0.9899999999999984,21.174999237060547,21.0,1,occupied,25.7,51.0,50.43999862670898,520.4000244140625,low,0.04,success
2026-02-16 15:30:00,21.399999618530277,21.81,0.41000038146972173,21.295000076293945,21.0,1,occupied,25.0,51.0,50.77000045776367,599.7999877929688,low,0.2,success
2026-02-16 17:10:00,21.5,21.62,0.120000000000001,21.145000457763672,21.0,1,occupied,24.5,56.0,50.45000076293945,667.4000244140625,low,0.33,success
2026-02-16 18:50:00,21.5,21.69,0.19000000000000128,21.100000381469727,21.0,1,occupied,23.0,73.0,79.05999755859375,637.7999877929688,low,0.28,success
2026-02-16 20:30:00,22.0,21.47,-0.5300000000000011,22.024999618530277,21.0,1,occupied,22.1,81.0,50.77000045776367,662.6000366210938,low,0.33,success
2026-02-16 22:10:00,20.0,21.0,1.0,23.65999984741211,21.0,1,occupied,22.4,81.0,100.25999450683594,562.7999877929688,low,0.13,success
2026-02-16 23:50:00,26.0,24.0,-2.0,23.56999969482422,,0,unoccupied,22.5,74.0,50.54999923706055,555.6000366210938,unknown,,bypassed
2026-02-17 01:30:00,26.0,24.0,-2.0,23.56999969482422,,0,unoccupied,22.5,74.0,50.54999923706055,555.6000366210938,unknown,,bypassed
2026-02-17 03:10:00,26.0,24.0,-2.0,23.56999969482422,,0,unoccupied,22.5,74.0,50.54999923706055,555.6000366210938,unknown,,bypassed
2026-02-17 04:50:00,26.0,24.0,-2.0,23.56999969482422,,0,unoccupied,22.5,74.0,50.54999923706055,555.6000366210938,unknown,,bypassed
2026-02-17 06:30:00,26.0,24.0,-2.0,23.56999969482422,,0,unoccupied,22.5,74.0,50.54999923706055,555.6000366210938,unknown,,bypassed
2026-02-17 08:10:00,22.0,23.0,1.0,21.904998779296875,21.0,1,occupied,19.5,78.0,50.46999740600586,501.3999938964844,low,0.0,success
2026-02-17 09:50:00,22.0,22.5,0.5,22.06999969482422,21.0,1,occupied,24.7,52.0,100.12999725341795,491.3999938964844,low,0.0,success
2026-02-17 11:30:00,21.5,22.1,0.6000000000000014,21.489999771118164,21.0,1,occupied,27.2,34.0,70.93999481201172,528.6000366210938,low,0.06,success
2026-02-17 13:10:00,21.5,21.96,0.46000000000000085,21.709999084472656,21.0,1,occupied,27.4,42.0,64.98999786376953,545.2000122070312,low,0.09,success
2026-02-17 14:50:00,21.399999618530277,21.91,0.5100003814697232,21.5049991607666,21.0,1,occupied,26.0,52.0,73.1199951171875,551.7999877929688,low,0.1,success
2026-02-17 16:30:00,21.399999618530277,21.75,0.350000381469723,21.21500015258789,21.0,1,occupied,25.9,39.0,76.08000183105469,614.0,low,0.23,success
2026-02-17 18:10:00,21.5,21.65,0.14999999999999858,21.404998779296875,21.0,1,occupied,24.4,45.0,83.47000122070312,648.2000122070312,low,0.3,success
2026-02-17 19:50:00,21.5,21.54,0.03999999999999915,21.01499938964844,21.0,1,occupied,23.4,45.0,55.23999786376953,702.6000366210938,medium,0.41,success
2026-02-17 21:30:00,22.0,21.04,-0.9600000000000009,23.23499870300293,21.0,1,occupied,22.7,47.0,100.25,585.0,low,0.17,success
2026-02-17 23:10:00,22.0,21.0,-1.0,23.34499931335449,21.0,1,occupied,22.1,47.0,100.25999450683594,545.6000366210938,low,0.09,success
2026-02-18 00:50:00,26.0,24.0,-2.0,23.20499992370605,,0,unoccupied,20.7,49.0,50.55999755859375,545.6000366210938,unknown,,bypassed
2026-02-18 02:30:00,26.0,24.0,-2.0,23.19499969482422,,0,unoccupied,19.2,46.0,50.53999710083008,557.7999877929688,unknown,,bypassed
2026-02-18 04:10:00,26.0,24.0,-2.0,23.225000381469727,,0,unoccupied,18.6,50.0,50.52999877929688,561.7999877929688,unknown,,bypassed
2026-02-18 05:50:00,22.100000381469727,22.64,0.539999618530274,22.364999771118164,21.0,1,occupied,17.6,50.0,100.22999572753906,538.6000366210938,low,0.08,success
2026-02-18 07:30:00,22.0,22.42,0.4200000000000017,21.437499523162842,21.0,1,occupied,18.8,43.0,50.44250011444092,510.0,low,0.02,success
2026-02-18 09:10:00,22.0,21.94,-0.05999999999999872,22.10374927520752,21.0,1,occupied,21.5,36.0,51.857500076293945,489.4499969482422,low,0.0,success
2026-02-18 10:50:00,21.5,22.02,0.5199999999999996,21.238749980926514,21.0,1,occupied,27.1,24.0,95.27499580383301,490.7500076293946,low,0.0,success
2026-02-18 12:30:00,21.5,22.04,0.5399999999999991,21.334999720255535,21.0,1,occupied,28.8,22.0,50.45666631062826,488.93332926432294,low,0.0,success
2026-02-18 14:10:00,21.399999618530277,21.95,0.5500003814697223,20.7516663869222,21.0,1,occupied,27.5,38.0,52.063332875569664,491.3333333333333,low,0.0,success
2026-02-18 15:50:00,21.399999618530277,22.0,0.600000381469723,21.75833257039388,21.0,1,occupied,26.0,52.0,100.21666463216145,509.933349609375,low,0.02,success
2026-02-18 17:30:00,21.5,22.05,0.5500000000000007,21.611666361490887,21.0,1,occupied,23.600000000000005,63.0,52.963330586751304,518.2000325520834,low,0.04,success
2026-02-18 19:10:00,21.5,22.04,0.5399999999999991,21.09666633605957,21.0,1,occupied,23.2,59.0,73.2566655476888,536.3333536783854,low,0.07,success
2026-02-18 20:50:00,22.0,21.56,-0.4400000000000013,22.28000005086263,21.0,1,occupied,22.2,55.0,65.3733304341634,545.4666748046875,low,0.09,success
2026-02-18 22:30:00,24.0,21.06,-2.9400000000000013,23.181666056315105,21.0,1,occupied,21.5,59.0,50.543331146240234,547.8000081380209,low,0.1,success
2026-02-19 00:10:00,24.0,21.0,-3.0,23.113332748413086,21.0,1,occupied,20.5,64.0,50.54666519165039,546.933349609375,low,0.09,success
2026-02-19 01:50:00,24.0,21.0,-3.0,23.066665649414062,21.0,1,occupied,19.0,62.0,50.54666519165039,543.0666910807291,low,0.09,success
2026-02-19 03:30:00,24.0,21.0,-3.0,22.998332977294922,21.0,1,occupied,18.2,57.0,50.539998372395836,548.933349609375,low,0.1,success
2026-02-19 05:10:00,24.0,21.0,-3.0,22.99999936421712,21.0,1,occupied,17.8,57.0,50.51333236694336,548.9333292643229,low,0.1,success
2026-02-19 06:50:00,24.0,21.0,-3.0,23.19333267211914,21.0,1,occupied,17.0,59.0,0.1499999910593032,549.86669921875,low,0.1,success
2026-02-19 08:30:00,24.0,21.0,-3.0,22.968332926432293,21.0,1,occupied,22.2,42.0,0.1499999910593032,514.4000244140625,low,0.03,success
2026-02-19 10:10:00,22.0,21.0,-1.0,22.968332926432293,21.0,1,occupied,25.600000000000005,34.0,0.1499999910593032,492.2666727701823,low,0.0,success
2026-02-19 11:50:00,22.0,21.5,-0.5,21.636666615804035,21.0,1,occupied,29.2,21.0,50.45333353678385,481.2000122070313,low,0.0,success
2026-02-19 13:30:00,22.0,21.76,-0.23999999999999844,21.584999084472656,21.0,1,occupied,28.899999999999995,26.0,84.33999888102214,560.6666666666666,low,0.12,success
2026-02-19 15:10:00,22.0,21.84,-0.16000000000000014,21.654999415079754,21.0,1,occupied,28.5,26.0,91.00333404541016,557.5333251953125,low,0.12,success
2026-02-19 16:50:00,22.0,21.61,-0.39000000000000057,21.72166697184245,21.0,1,occupied,26.0,47.0,51.346665700276695,667.2666829427084,low,0.33,success
2026-02-19 18:30:00,22.0,21.7,-0.3000000000000007,21.891666412353516,21.0,1,occupied,23.399999999999995,67.0,50.44333267211914,625.3333536783854,low,0.25,success
2026-02-19 20:10:00,22.0,21.56,-0.4400000000000013,21.796666463216145,21.0,1,occupied,23.0,66.0,55.063332875569664,705.6666870117188,medium,0.41,success
2026-02-19 21:50:00,24.0,21.06,-2.9400000000000013,22.49999936421712,21.0,1,occupied,22.0,64.0,50.4533322652181,608.2666829427084,low,0.22,success
2026-02-19 23:30:00,24.0,21.0,-3.0,22.958333333333332,21.0,1,occupied,21.399999999999995,61.0,50.539998372395836,658.5333455403646,low,0.32,success
