timestamp_utc,timestamp_sharjah,actual_SpTREff,optimized_SpTREff,setpoint_difference,actual_TempSp1,TempSu,TempSp1_lag_10m,SpTREff_lag_10m,target_temperature,occupied,movie_name,mode,outside_temp,outside_humidity,FbVFD,FbFAD,Co2RA,HuR1,co2_load_category,co2_load_factor,occupied_setpoint,unoccupied_setpoint,comfort_min,comfort_max,hour_sin,hour_cos,day_sin,day_cos,is_overnight_movie,is_precooling,time_remaining_min,time_until_next_min,schedule_instance_used,optimization_status
2026-01-16 05:10:00,2026-01-16 09:10:00,27.0,24.0,-3.0,21.90499973297119,20.35749912261963,22.795000076293945,27.0,,0,,unoccupied,20.1,50,50.70000076293945,80.30999755859375,523.6000061035156,58.02499961853027,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.433883739117558,-0.9009688679024191,False,False,,160.0,,bypassed
2026-01-16 05:20:00,2026-01-16 09:20:00,27.0,24.0,-3.0,21.82499885559082,20.90999984741211,21.90499973297119,27.0,,0,,unoccupied,20.1,50,50.71999740600586,80.30999755859375,507.6000061035156,58.22999954223633,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.433883739117558,-0.9009688679024191,False,False,,150.0,,bypassed
2026-01-16 05:30:00,2026-01-16 09:30:00,27.0,24.0,-3.0,21.792499542236328,21.084999084472656,21.82499885559082,27.0,,0,,unoccupied,20.1,50,50.68499946594238,80.30499649047852,504.6000061035156,57.76499938964844,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.433883739117558,-0.9009688679024191,False,False,,140.0,,bypassed
2026-01-16 05:40:00,2026-01-16 09:40:00,27.0,24.0,-3.0,21.69499969482422,20.709999084472656,21.792499542236328,27.0,,0,,unoccupied,21.0,51,50.68000030517578,80.31999969482422,500.6000061035156,57.63999938964844,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.433883739117558,-0.9009688679024191,False,False,,130.0,,bypassed
2026-01-16 05:50:00,2026-01-16 09:50:00,27.0,24.0,-3.0,21.809999465942383,20.23249912261963,21.69499969482422,27.0,,0,,unoccupied,21.0,51,50.56500053405762,80.30999755859375,493.70001220703125,58.239999771118164,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.433883739117558,-0.9009688679024191,False,False,,120.0,,bypassed
2026-01-16 06:00:00,2026-01-16 10:00:00,27.0,24.0,-3.0,22.2549991607666,19.625,21.809999465942383,27.0,,0,,unoccupied,21.0,51,50.47999954223633,80.29999542236328,494.6000061035156,57.57999801635742,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,110.0,,bypassed
2026-01-16 06:10:00,2026-01-16 10:10:00,27.0,24.0,-3.0,22.114999771118164,19.96500015258789,22.2549991607666,27.0,,0,,unoccupied,21.0,51,50.48999786376953,80.29999542236328,500.6000061035156,57.54999923706055,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,100.0,,bypassed
2026-01-16 06:20:00,2026-01-16 10:20:00,27.0,24.0,-3.0,22.16499900817871,19.989998817443848,22.114999771118164,27.0,,0,,unoccupied,21.0,51,50.5,80.30499649047852,502.20001220703125,57.779998779296875,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,90.0,,bypassed
2026-01-16 06:30:00,2026-01-16 10:30:00,27.0,24.0,-3.0,22.064998626708984,20.045000076293945,22.16499900817871,27.0,,0,,unoccupied,21.0,51,50.47999954223633,80.29999542236328,498.6000061035156,58.19999694824219,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,80.0,,bypassed
2026-01-16 06:40:00,2026-01-16 10:40:00,27.0,24.0,-3.0,21.885000228881836,20.334999084472656,22.064998626708984,27.0,,0,,unoccupied,21.2,52,50.47999954223633,80.29999542236328,499.8000183105469,58.54999923706055,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,70.0,,bypassed
2026-01-16 06:50:00,2026-01-16 10:50:00,27.0,21.0,-6.0,22.019999504089355,20.144999504089355,21.885000228881836,27.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,21.2,52,50.489999771118164,80.30499649047852,497.6000061035156,58.459999084472656,low,0.0,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,True,,60.0,,success
2026-01-16 07:00:00,2026-01-16 11:00:00,24.0,21.5,-2.5,21.704999923706055,20.045000076293945,22.019999504089355,27.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,21.2,52,50.68000030517578,80.29999542236328,490.6000061035156,58.8599967956543,low,0.0,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.433883739117558,-0.9009688679024191,False,True,,50.0,,success
2026-01-16 07:10:00,2026-01-16 11:10:00,24.5,21.92,-2.5799999999999983,21.38499927520752,20.272500038146973,21.704999923706055,24.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,21.2,52,50.709999084472656,80.29499816894531,484.8000030517578,59.03999900817871,low,0.0,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.433883739117558,-0.9009688679024191,False,True,,40.0,,success
2026-01-16 07:20:00,2026-01-16 11:20:00,25.0,22.03,-2.969999999999999,21.34249973297119,20.269999504089355,21.38499927520752,24.5,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,21.2,52,50.72999954223633,80.29999542236328,480.20001220703125,58.82499885559082,low,0.0,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.433883739117558,-0.9009688679024191,False,True,,30.0,,success
2026-01-16 07:30:00,2026-01-16 11:30:00,25.0,22.06,-2.9400000000000013,21.3125,20.17249870300293,21.34249973297119,25.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,21.2,52,50.72999954223633,80.30499649047852,481.6000061035156,59.569997787475586,low,0.0,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.433883739117558,-0.9009688679024191,False,True,,20.0,,success
2026-01-16 07:40:00,2026-01-16 11:40:00,25.0,22.06,-2.9400000000000013,21.229999542236328,20.19999885559082,21.3125,25.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,21.5,52,50.689998626708984,80.29999542236328,476.6000061035156,59.77000045776367,low,0.0,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.433883739117558,-0.9009688679024191,False,True,,10.0,,success
2026-01-16 07:50:00,2026-01-16 11:50:00,25.0,22.06,-2.9400000000000013,21.264999389648438,20.247499465942383,21.229999542236328,25.0,21.0,1,Doraemon: nobita's art world,occupied,21.5,52,50.709999084472656,80.29999542236328,477.90000915527344,59.764997482299805,low,0.0,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.433883739117558,-0.9009688679024191,False,False,125.0,,5.0,success
2026-01-16 08:00:00,2026-01-16 12:00:00,25.0,22.06,-2.9400000000000013,21.584999084472656,20.44499969482422,21.264999389648438,25.0,21.0,1,Doraemon: nobita's art world,occupied,21.5,52,50.70000076293945,80.29999542236328,474.6000061035156,59.40999984741211,low,0.0,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.433883739117558,-0.9009688679024191,False,False,115.0,,5.0,success
2026-01-16 08:10:00,2026-01-16 12:10:00,25.0,22.06,-2.9400000000000013,21.389999389648438,19.975000381469727,21.584999084472656,25.0,21.0,1,Doraemon: nobita's art world,occupied,21.5,52,50.73999786376953,80.29999542236328,474.6000061035156,59.119998931884766,low,0.0,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.433883739117558,-0.9009688679024191,False,False,105.0,,5.0,success
2026-01-16 08:20:00,2026-01-16 12:20:00,25.0,22.06,-2.9400000000000013,21.24250030517578,20.167499542236328,21.389999389648438,25.0,21.0,1,Doraemon: nobita's art world,occupied,21.5,52,50.744998931884766,80.29999542236328,474.70001220703125,59.23999786376953,low,0.0,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.433883739117558,-0.9009688679024191,False,False,95.0,,5.0,success
2026-01-16 08:30:00,2026-01-16 12:30:00,25.0,22.06,-2.9400000000000013,21.1299991607666,20.344999313354492,21.24250030517578,25.0,21.0,1,Doraemon: nobita's art world,occupied,21.5,52,50.709999084472656,80.29999542236328,475.6000061035156,59.23999786376953,low,0.0,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.433883739117558,-0.9009688679024191,False,False,85.0,,5.0,success
2026-01-16 08:40:00,2026-01-16 12:40:00,18.0,21.91,3.91,20.94999885559082,20.8799991607666,21.1299991607666,25.0,21.0,1,Doraemon: nobita's art world,occupied,21.6,49,94.79999542236328,80.29999542236328,470.6000061035156,59.77000045776367,low,0.0,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.433883739117558,-0.9009688679024191,False,False,75.0,,5.0,success
2026-01-16 08:50:00,2026-01-16 12:50:00,21.0,21.75,0.75,19.934999465942383,15.489999294281006,20.94999885559082,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.6,49,75.40499877929688,80.30499649047852,474.3000030517578,63.03999900817871,low,0.0,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.433883739117558,-0.9009688679024191,False,False,65.0,,5.0,success
2026-01-16 09:00:00,2026-01-16 13:00:00,24.0,21.52,-2.4800000000000004,20.904998779296875,18.219999313354492,19.934999465942383,21.0,21.0,1,Doraemon: nobita's art world,occupied,21.6,49,50.48999786376953,80.29999542236328,477.3999938964844,60.78999710083008,low,0.0,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,55.0,,5.0,success
2026-01-16 09:10:00,2026-01-16 13:10:00,24.0,21.52,-2.4800000000000004,21.2549991607666,18.084999084472656,20.904998779296875,24.0,21.0,1,Doraemon: nobita's art world,occupied,21.6,49,50.5,80.30999755859375,485.3999938964844,60.029998779296875,low,0.0,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,45.0,,5.0,success
2026-01-16 09:20:00,2026-01-16 13:20:00,24.0,21.91,-2.09,21.66499900817871,19.1899995803833,21.2549991607666,24.0,21.0,1,Doraemon: nobita's art world,occupied,21.6,49,50.510000228881836,80.29999542236328,485.1000061035156,59.03999900817871,low,0.0,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,35.0,,5.0,success
2026-01-16 09:30:00,2026-01-16 13:30:00,24.0,22.02,-1.9800000000000004,21.875,19.71500015258789,21.66499900817871,24.0,21.0,1,Doraemon: nobita's art world,occupied,21.6,49,50.5,80.29999542236328,489.0,58.689998626708984,low,0.0,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,25.0,,5.0,success
2026-01-16 09:40:00,2026-01-16 13:40:00,24.0,22.05,-1.9499999999999993,21.895000457763672,19.19999885559082,21.875,24.0,21.0,1,Doraemon: nobita's art world,occupied,21.5,49,50.48999786376953,80.30999755859375,489.8000183105469,58.40999984741211,low,0.0,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,15.0,,5.0,success
2026-01-16 09:50:00,2026-01-16 13:50:00,24.0,21.0,-3.0,22.032499313354492,19.067500114440918,21.895000457763672,24.0,21.0,1,Doraemon: nobita's art world,occupied,21.5,49,50.5,80.29999542236328,491.8000030517578,58.28999710083008,low,0.0,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,5.0,,5.0,success
2026-01-16 10:00:00,2026-01-16 14:00:00,24.0,21.0,-3.0,22.094999313354492,19.010000228881836,22.032499313354492,24.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,21.5,49,50.48999786376953,80.29999542236328,491.6000061035156,58.16999816894531,low,0.0,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.433883739117558,-0.9009688679024191,False,True,,10.0,,success
2026-01-16 10:10:00,2026-01-16 14:10:00,24.0,21.0,-3.0,22.084999084472656,19.654998779296875,22.094999313354492,24.0,21.0,1,Charlie the wonderdog,occupied,21.5,49,50.47999954223633,80.29000091552734,489.6000061035156,57.97999954223633,low,0.0,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.433883739117558,-0.9009688679024191,False,False,110.0,,5.0,success
2026-01-16 10:20:00,2026-01-16 14:20:00,24.0,21.0,-3.0,22.054999351501465,19.47499942779541,22.084999084472656,24.0,21.0,1,Charlie the wonderdog,occupied,21.5,49,50.489999771118164,80.30999755859375,490.6000061035156,58.0099983215332,low,0.0,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.433883739117558,-0.9009688679024191,False,False,100.0,,5.0,success
2026-01-16 10:30:00,2026-01-16 14:30:00,25.0,21.0,-4.0,22.014999389648438,19.420000076293945,22.054999351501465,24.0,21.0,1,Charlie the wonderdog,occupied,21.5,49,50.47999954223633,80.30999755859375,491.6000061035156,58.21999740600586,low,0.0,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.433883739117558,-0.9009688679024191,False,False,90.0,,5.0,success
2026-01-16 10:40:00,2026-01-16 14:40:00,25.0,21.0,-4.0,22.07499885559082,19.834999084472656,22.014999389648438,25.0,21.0,1,Charlie the wonderdog,occupied,21.4,51,50.52000045776367,80.30999755859375,490.6000061035156,57.98999786376953,low,0.0,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.433883739117558,-0.9009688679024191,False,False,80.0,,5.0,success
2026-01-16 10:50:00,2026-01-16 14:50:00,24.5,21.0,-3.5,22.049999237060547,19.625,22.07499885559082,25.0,21.0,1,Charlie the wonderdog,occupied,21.4,51,50.5049991607666,80.30499649047852,488.70001220703125,58.154998779296875,low,0.0,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.433883739117558,-0.9009688679024191,False,False,70.0,,5.0,success
2026-01-16 11:00:00,2026-01-16 15:00:00,24.0,21.5,-2.5,21.979999542236328,19.529998779296875,22.049999237060547,24.5,21.0,1,Charlie the wonderdog,occupied,21.4,51,50.52000045776367,80.29999542236328,487.6000061035156,58.349998474121094,low,0.0,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.433883739117558,-0.9009688679024191,False,False,60.0,,5.0,success
2026-01-16 11:10:00,2026-01-16 15:10:00,23.5,21.0,-2.5,22.014999389648438,19.232500076293945,21.979999542236328,24.0,21.0,1,Charlie the wonderdog,occupied,21.4,51,50.5049991607666,80.30499649047852,489.1000061035156,58.224998474121094,low,0.0,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.433883739117558,-0.9009688679024191,False,False,50.0,,5.0,success
2026-01-16 11:20:00,2026-01-16 15:20:00,24.0,21.0,-3.0,22.064998626708984,19.10999870300293,22.014999389648438,23.5,21.0,1,Charlie the wonderdog,occupied,21.4,51,50.48999786376953,80.30999755859375,497.6000061035156,58.15999984741211,low,0.0,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.433883739117558,-0.9009688679024191,False,False,40.0,,5.0,success
2026-01-16 11:30:00,2026-01-16 15:30:00,22.0,21.0,-1.0,22.03999900817871,19.80500030517578,22.064998626708984,24.0,21.0,1,Charlie the wonderdog,occupied,21.4,51,51.13999938964844,80.29999542236328,505.8000183105469,58.29999923706055,low,0.01,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.433883739117558,-0.9009688679024191,False,False,30.0,,5.0,success
2026-01-16 11:40:00,2026-01-16 15:40:00,22.0,21.0,-1.0,22.104999542236328,19.545000076293945,22.03999900817871,22.0,21.0,1,Charlie the wonderdog,occupied,21.0,52,51.439998626708984,80.29999542236328,516.7999877929688,58.22999954223633,low,0.03,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.433883739117558,-0.9009688679024191,False,False,20.0,,5.0,success
2026-01-16 11:50:00,2026-01-16 15:50:00,22.0,21.5,-0.5,22.0,19.792499542236328,22.104999542236328,22.0,21.0,1,Charlie the wonderdog,occupied,21.0,52,55.189998626708984,80.30999755859375,515.1000366210938,58.28499794006348,low,0.03,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.433883739117558,-0.9009688679024191,False,False,10.0,,5.0,success
2026-01-16 12:00:00,2026-01-16 16:00:00,22.0,21.0,-1.0,22.029998779296875,19.954999923706055,22.0,22.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,21.0,52,55.72999954223633,80.29999542236328,534.6000366210938,58.619998931884766,low,0.07,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.433883739117558,-0.9009688679024191,False,True,,15.0,,success
2026-01-16 12:10:00,2026-01-16 16:10:00,22.0,21.0,-1.0,22.225000381469727,20.40999984741211,22.029998779296875,22.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,21.0,52,62.91999816894531,80.29999542236328,657.0,58.599998474121094,low,0.31,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.433883739117558,-0.9009688679024191,False,True,,5.0,,success
2026-01-16 12:20:00,2026-01-16 16:20:00,22.0,21.0,-1.0,22.225000381469727,20.40999984741211,22.225000381469727,22.0,21.0,1,Doraemon: nobita's art world,occupied,21.0,52,62.91999816894531,80.29999542236328,657.0,58.599998474121094,low,0.31,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.433883739117558,-0.9009688679024191,False,False,120.0,,5.0,success
2026-01-16 12:30:00,2026-01-16 16:30:00,22.0,21.0,-1.0,22.184999465942383,20.73499870300293,22.225000381469727,22.0,21.0,1,Doraemon: nobita's art world,occupied,21.0,52,70.18000030517578,80.29999542236328,717.4000244140625,59.25,medium,0.43,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.433883739117558,-0.9009688679024191,False,False,110.0,,5.0,success
2026-01-16 12:40:00,2026-01-16 16:40:00,22.0,21.0,-1.0,22.244998931884766,20.869998931884766,22.184999465942383,22.0,21.0,1,Doraemon: nobita's art world,occupied,20.6,54,74.3699951171875,80.29999542236328,757.4000244140625,59.02000045776367,medium,0.51,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.433883739117558,-0.9009688679024191,False,False,100.0,,5.0,success
2026-01-16 12:50:00,2026-01-16 16:50:00,22.0,21.0,-1.0,22.244998931884766,20.869998931884766,22.244998931884766,22.0,21.0,1,Doraemon: nobita's art world,occupied,20.6,54,74.3699951171875,80.29999542236328,757.4000244140625,59.02000045776367,medium,0.51,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.433883739117558,-0.9009688679024191,False,False,90.0,,5.0,success
2026-01-16 13:00:00,2026-01-16 17:00:00,22.0,21.0,-1.0,22.244998931884766,20.869998931884766,22.244998931884766,22.0,21.0,1,Doraemon: nobita's art world,occupied,20.6,54,74.3699951171875,80.29999542236328,757.4000244140625,59.02000045776367,medium,0.51,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,80.0,,5.0,success
2026-01-16 13:10:00,2026-01-16 17:10:00,22.0,21.0,-1.0,22.244998931884766,20.869998931884766,22.244998931884766,22.0,21.0,1,Doraemon: nobita's art world,occupied,20.6,54,74.3699951171875,80.29999542236328,757.4000244140625,59.02000045776367,medium,0.51,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,70.0,,5.0,success
2026-01-16 13:20:00,2026-01-16 17:20:00,22.0,21.0,-1.0,22.244998931884766,20.869998931884766,22.244998931884766,22.0,21.0,1,Doraemon: nobita's art world,occupied,20.6,54,74.3699951171875,80.29999542236328,757.4000244140625,59.02000045776367,medium,0.51,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,60.0,,5.0,success
2026-01-16 13:30:00,2026-01-16 17:30:00,22.0,21.0,-1.0,22.244998931884766,20.869998931884766,22.244998931884766,22.0,21.0,1,Doraemon: nobita's art world,occupied,20.6,54,74.3699951171875,80.29999542236328,757.4000244140625,59.02000045776367,medium,0.51,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,50.0,,5.0,success
2026-01-16 13:40:00,2026-01-16 17:40:00,22.0,21.34,-0.6600000000000001,21.82499885559082,21.149999618530273,22.244998931884766,22.0,21.0,1,Doraemon: nobita's art world,occupied,20.2,56,77.63999938964844,80.29999542236328,739.4000244140625,59.94999694824219,medium,0.48,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,40.0,,5.0,success
2026-01-16 13:50:00,2026-01-16 17:50:00,22.0,21.44,-0.5599999999999987,21.82499885559082,21.149999618530273,21.82499885559082,22.0,21.0,1,Doraemon: nobita's art world,occupied,20.2,56,77.63999938964844,80.29999542236328,739.4000244140625,59.94999694824219,medium,0.48,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,30.0,,5.0,success
2026-01-16 14:00:00,2026-01-16 18:00:00,22.0,21.28,-0.7199999999999989,21.920000076293945,20.96500015258789,21.82499885559082,22.0,21.0,1,Doraemon: nobita's art world,occupied,20.2,56,77.22999572753906,80.29999542236328,748.4000244140625,60.06999969482422,medium,0.5,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.433883739117558,-0.9009688679024191,False,False,20.0,,5.0,success
2026-01-16 14:10:00,2026-01-16 18:10:00,22.0,21.46,-0.5399999999999991,21.90250015258789,20.937499046325684,21.920000076293945,22.0,21.0,1,Doraemon: nobita's art world,occupied,20.2,56,77.23999786376953,80.29999542236328,720.4000244140625,59.50499725341797,medium,0.44,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.433883739117558,-0.9009688679024191,False,False,10.0,,5.0,success
2026-01-16 14:20:00,2026-01-16 18:20:00,22.0,21.61,-0.39000000000000057,21.649999618530273,20.764999389648438,21.90250015258789,22.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,20.2,56,66.82499694824219,80.29999542236328,667.3000183105469,59.51999855041504,low,0.33,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.433883739117558,-0.9009688679024191,False,True,,15.0,,success
2026-01-16 14:30:00,2026-01-16 18:30:00,22.0,21.0,-1.0,22.199999809265137,20.649999618530273,21.649999618530273,22.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,20.2,56,69.3499984741211,80.29999542236328,746.8000183105469,59.67999839782715,medium,0.49,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.433883739117558,-0.9009688679024191,False,True,,5.0,,success
2026-01-16 14:40:00,2026-01-16 18:40:00,22.0,21.33,-0.6700000000000017,21.989999771118164,20.684999465942383,22.199999809265137,22.0,21.0,1,Charlie the wonderdog,occupied,19.9,57,69.86000061035156,80.29999542236328,760.4000244140625,59.93000030517578,medium,0.52,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.433883739117558,-0.9009688679024191,False,False,105.0,,5.0,success
2026-01-16 14:50:00,2026-01-16 18:50:00,22.0,21.0,-1.0,22.1899995803833,20.894999504089355,21.989999771118164,22.0,21.0,1,Charlie the wonderdog,occupied,19.9,57,77.59000015258789,80.29999542236328,825.9000244140625,59.72999954223633,medium,0.65,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.433883739117558,-0.9009688679024191,False,False,95.0,,5.0,success
2026-01-16 15:00:00,2026-01-16 19:00:00,22.0,21.0,-1.0,22.057499885559082,20.962499618530273,22.1899995803833,22.0,21.0,1,Charlie the wonderdog,occupied,19.9,57,78.52999877929688,80.30499649047852,829.9000244140625,60.28499794006348,medium,0.66,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.433883739117558,-0.9009688679024191,False,False,85.0,,5.0,success
2026-01-16 15:10:00,2026-01-16 19:10:00,22.0,21.0,-1.0,22.014999389648438,21.1299991607666,22.057499885559082,22.0,21.0,1,Charlie the wonderdog,occupied,19.9,57,80.52999877929688,80.29999542236328,840.6000366210938,60.52000045776367,medium,0.68,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.433883739117558,-0.9009688679024191,False,False,75.0,,5.0,success
2026-01-16 15:20:00,2026-01-16 19:20:00,22.0,21.0,-1.0,22.104999542236328,21.09500026702881,22.014999389648438,22.0,21.0,1,Charlie the wonderdog,occupied,19.9,57,81.02499771118164,80.29999542236328,866.1000061035156,60.26499938964844,medium,0.73,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.433883739117558,-0.9009688679024191,False,False,65.0,,5.0,success
2026-01-16 15:30:00,2026-01-16 19:30:00,22.0,21.0,-1.0,22.135000228881836,21.10999870300293,22.104999542236328,22.0,21.0,1,Charlie the wonderdog,occupied,19.9,57,83.33000183105469,80.29999542236328,872.7999877929688,60.30999755859375,medium,0.75,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.433883739117558,-0.9009688679024191,False,False,55.0,,5.0,success
2026-01-16 15:40:00,2026-01-16 19:40:00,22.0,21.17,-0.8299999999999983,21.96500015258789,21.260000228881836,22.135000228881836,22.0,21.0,1,Charlie the wonderdog,occupied,19.5,59,83.80999755859375,80.29999542236328,872.7999877929688,60.459999084472656,medium,0.75,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.433883739117558,-0.9009688679024191,False,False,45.0,,5.0,success
2026-01-16 15:50:00,2026-01-16 19:50:00,22.0,21.0,-1.0,22.03999900817871,21.139999389648438,21.96500015258789,22.0,21.0,1,Charlie the wonderdog,occupied,19.5,59,83.79999542236328,80.29999542236328,877.2000122070312,60.23999786376953,medium,0.75,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.433883739117558,-0.9009688679024191,False,False,35.0,,5.0,success
2026-01-16 16:00:00,2026-01-16 20:00:00,22.0,21.0,-1.0,22.089999198913574,21.210000038146973,22.03999900817871,22.0,21.0,1,Charlie the wonderdog,occupied,19.5,59,84.41499710083008,80.29999542236328,884.3999938964844,60.16499900817871,medium,0.77,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,25.0,,5.0,success
2026-01-16 16:10:00,2026-01-16 20:10:00,22.0,21.0,-1.0,22.079999923706055,21.244999885559082,22.089999198913574,22.0,21.0,1,Charlie the wonderdog,occupied,19.5,59,85.22000122070312,80.30499649047852,887.8999938964844,60.05499839782715,medium,0.78,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,15.0,,5.0,success
2026-01-16 16:20:00,2026-01-16 20:20:00,22.0,21.35,-0.6499999999999986,22.0,21.28999900817871,22.079999923706055,22.0,21.0,1,Charlie the wonderdog,occupied,19.5,59,85.65999603271484,80.29999542236328,803.6000366210938,60.0,medium,0.61,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,5.0,,5.0,success
2026-01-16 16:30:00,2026-01-16 20:30:00,22.0,21.27,-0.7300000000000004,21.674999237060547,20.954999923706055,22.0,22.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,19.5,59,76.36000061035156,80.29999542236328,753.4000244140625,60.05999755859375,medium,0.51,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,True,,5.0,,success
2026-01-16 16:40:00,2026-01-16 20:40:00,22.0,21.42,-0.5799999999999983,21.779998779296875,20.809999465942383,21.674999237060547,22.0,21.0,1,Doraemon: nobita's art world,occupied,19.5,59,69.08999633789062,80.29999542236328,749.0,59.619998931884766,medium,0.5,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,120.0,,5.0,success
2026-01-16 16:50:00,2026-01-16 20:50:00,22.0,21.48,-0.5199999999999996,21.957499504089355,20.542499542236328,21.779998779296875,22.0,21.0,1,Doraemon: nobita's art world,occupied,19.5,59,65.25499725341797,80.29999542236328,741.4000244140625,59.54499816894531,medium,0.48,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,110.0,,5.0,success
2026-01-16 17:00:00,2026-01-16 21:00:00,22.0,21.48,-0.5199999999999996,21.934999465942383,20.520000457763672,21.957499504089355,22.0,21.0,1,Doraemon: nobita's art world,occupied,19.5,59,65.23999786376953,80.29999542236328,748.4000244140625,59.64999771118164,medium,0.5,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.433883739117558,-0.9009688679024191,False,False,100.0,,5.0,success
2026-01-16 17:10:00,2026-01-16 21:10:00,22.0,21.0,-1.0,22.104999542236328,20.424999237060547,21.934999465942383,22.0,21.0,1,Doraemon: nobita's art world,occupied,19.5,59,65.20999908447266,80.29999542236328,750.2000122070312,59.18000030517578,medium,0.5,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.433883739117558,-0.9009688679024191,False,False,90.0,,5.0,success
2026-01-16 17:20:00,2026-01-16 21:20:00,22.0,21.35,-0.6499999999999986,21.924999237060547,20.44749927520752,22.104999542236328,22.0,21.0,1,Doraemon: nobita's art world,occupied,19.5,59,64.87999725341797,80.29999542236328,748.8999938964844,59.494998931884766,medium,0.5,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.433883739117558,-0.9009688679024191,False,False,80.0,,5.0,success
2026-01-16 17:30:00,2026-01-16 21:30:00,22.0,21.46,-0.5399999999999991,21.904998779296875,20.404998779296875,21.924999237060547,22.0,21.0,1,Doraemon: nobita's art world,occupied,19.5,59,63.41999816894531,80.29999542236328,739.4000244140625,59.71999740600586,medium,0.48,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.433883739117558,-0.9009688679024191,False,False,70.0,,5.0,success
2026-01-16 17:40:00,2026-01-16 21:40:00,22.0,21.0,-1.0,22.024999618530273,20.364999771118164,21.904998779296875,22.0,21.0,1,Doraemon: nobita's art world,occupied,19.6,56,63.72999954223633,80.29999542236328,750.4000244140625,59.5,medium,0.5,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.433883739117558,-0.9009688679024191,False,False,60.0,,5.0,success
2026-01-16 17:50:00,2026-01-16 21:50:00,22.0,21.37,-0.629999999999999,21.864999771118164,20.375,22.024999618530273,22.0,21.0,1,Doraemon: nobita's art world,occupied,19.6,56,63.75,80.29999542236328,735.4000244140625,59.77000045776367,medium,0.47,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.433883739117558,-0.9009688679024191,False,False,50.0,,5.0,success
2026-01-16 18:00:00,2026-01-16 22:00:00,22.0,21.45,-0.5500000000000007,21.932499885559082,20.369998931884766,21.864999771118164,22.0,21.0,1,Doraemon: nobita's art world,occupied,19.6,56,64.49999809265137,80.29999542236328,743.4000244140625,59.74999809265137,medium,0.49,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.433883739117558,-0.9009688679024191,False,False,40.0,,5.0,success
2026-01-16 18:10:00,2026-01-16 22:10:00,22.0,21.0,-1.0,22.100000381469727,20.30500030517578,21.932499885559082,22.0,21.0,1,Doraemon: nobita's art world,occupied,19.6,56,66.16999816894531,80.29999542236328,752.2000122070312,59.39999771118164,medium,0.5,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.433883739117558,-0.9009688679024191,False,False,30.0,,5.0,success
2026-01-16 18:20:00,2026-01-16 22:20:00,22.0,21.18,-0.8200000000000003,21.78999900817871,20.48499870300293,22.100000381469727,22.0,21.0,1,Doraemon: nobita's art world,occupied,19.6,56,65.79999542236328,80.29999542236328,741.4000244140625,60.09000015258789,medium,0.48,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.433883739117558,-0.9009688679024191,False,False,20.0,,5.0,success
2026-01-16 18:30:00,2026-01-16 22:30:00,22.0,21.0,-1.0,22.154998779296875,20.274999618530273,21.78999900817871,22.0,21.0,1,Doraemon: nobita's art world,occupied,19.6,56,65.40999603271484,80.29999542236328,746.4000244140625,59.30999755859375,medium,0.49,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.433883739117558,-0.9009688679024191,False,False,10.0,,5.0,success
2026-01-16 18:40:00,2026-01-16 22:40:00,22.0,24.0,2.0,22.137499809265137,20.46749973297119,22.154998779296875,22.0,,0,,unoccupied,19.5,58,68.18499755859375,80.29999542236328,765.1000061035156,59.40999794006348,unknown,,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.433883739117558,-0.9009688679024191,False,False,,800.0,,bypassed
2026-01-16 18:50:00,2026-01-16 22:50:00,22.0,24.0,2.0,21.920000076293945,20.725000381469727,22.137499809265137,22.0,,0,,unoccupied,19.5,58,72.23999786376953,80.29999542236328,770.4000244140625,60.0,unknown,,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.433883739117558,-0.9009688679024191,False,False,,790.0,,bypassed
2026-01-16 19:00:00,2026-01-16 23:00:00,22.0,24.0,2.0,21.975000381469727,20.649999618530273,21.920000076293945,22.0,,0,,unoccupied,19.5,58,72.26000213623047,80.29999542236328,761.4000244140625,59.93000030517578,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.433883739117558,-0.9009688679024191,False,False,,780.0,,bypassed
2026-01-16 19:10:00,2026-01-16 23:10:00,22.0,24.0,2.0,22.154998779296875,20.709999084472656,21.975000381469727,22.0,,0,,unoccupied,19.5,58,72.27999877929688,80.29999542236328,795.6000366210938,60.03999710083008,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.433883739117558,-0.9009688679024191,False,False,,770.0,,bypassed
2026-01-16 19:20:00,2026-01-16 23:20:00,22.0,24.0,2.0,22.15999984741211,20.959999084472656,22.154998779296875,22.0,,0,,unoccupied,19.5,58,82.30999755859375,80.29999542236328,828.6000366210938,59.709999084472656,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.433883739117558,-0.9009688679024191,False,False,,760.0,,bypassed
2026-01-16 19:30:00,2026-01-16 23:30:00,22.0,24.0,2.0,21.920000076293945,21.1299991607666,22.15999984741211,22.0,,0,,unoccupied,19.5,58,86.54999542236328,80.29999542236328,812.6000366210938,59.64999771118164,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.433883739117558,-0.9009688679024191,False,False,,750.0,,bypassed
2026-01-16 19:40:00,2026-01-16 23:40:00,22.0,24.0,2.0,21.954999923706055,21.1299991607666,21.920000076293945,22.0,,0,,unoccupied,19.4,58,86.54000091552734,80.29999542236328,804.7999877929688,59.66999816894531,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.433883739117558,-0.9009688679024191,False,False,,740.0,,bypassed
2026-01-16 19:50:00,2026-01-16 23:50:00,22.0,24.0,2.0,22.03999900817871,21.25,21.954999923706055,22.0,,0,,unoccupied,19.4,58,87.20999908447266,80.29999542236328,817.6000366210938,59.57999801635742,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.433883739117558,-0.9009688679024191,False,False,,730.0,,bypassed
2026-01-16 20:00:00,2026-01-17 00:00:00,22.0,24.0,2.0,22.649999618530273,21.21500015258789,22.03999900817871,22.0,,0,,unoccupied,19.4,58,43.74499938637018,80.30499649047852,891.8000183105469,59.0049991607666,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,-0.9749279121818236,-0.2225209339563146,False,False,,720.0,,bypassed
2026-01-16 20:10:00,2026-01-17 00:10:00,22.0,24.0,2.0,23.639999389648438,21.479999542236328,22.649999618530273,22.0,,0,,unoccupied,19.4,58,0.19999998807907104,101.83999633789062,1080.2000732421875,57.959999084472656,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,-0.9749279121818236,-0.2225209339563146,False,False,,710.0,,bypassed
2026-01-16 20:20:00,2026-01-17 00:20:00,22.0,24.0,2.0,23.875,21.69499969482422,23.639999389648438,22.0,,0,,unoccupied,19.4,58,0.20999999344348907,101.83999633789062,1165.0,57.57999801635742,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,-0.9749279121818236,-0.2225209339563146,False,False,,700.0,,bypassed
2026-01-16 20:30:00,2026-01-17 00:30:00,22.0,24.0,2.0,24.13499927520752,21.782499313354492,23.875,22.0,,0,,unoccupied,19.4,58,0.20499999076128006,101.83999633789062,1262.4000244140625,57.724998474121094,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,-0.9749279121818236,-0.2225209339563146,False,False,,690.0,,bypassed
2026-01-16 20:40:00,2026-01-17 00:40:00,22.0,24.0,2.0,24.309999465942383,21.90999984741211,24.13499927520752,22.0,,0,,unoccupied,19.4,59,0.20999999344348907,101.82999420166016,1328.2000732421875,57.56999969482422,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,-0.9749279121818236,-0.2225209339563146,False,False,,680.0,,bypassed
2026-01-16 20:50:00,2026-01-17 00:50:00,22.0,24.0,2.0,24.3799991607666,21.920000076293945,24.309999465942383,22.0,,0,,unoccupied,19.4,59,0.19999998807907104,101.83999633789062,1347.2000732421875,57.65999984741211,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,-0.9749279121818236,-0.2225209339563146,False,False,,670.0,,bypassed
2026-01-16 21:00:00,2026-01-17 01:00:00,22.0,24.0,2.0,24.464999198913574,22.059999465942383,24.3799991607666,22.0,,0,,unoccupied,19.4,59,0.20999999344348907,101.83999633789062,1381.7000732421875,57.474998474121094,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,,660.0,,bypassed
2026-01-16 21:10:00,2026-01-17 01:10:00,22.0,24.0,2.0,24.559999465942383,22.014999389648438,24.464999198913574,22.0,,0,,unoccupied,19.4,59,0.19999998807907104,101.83999633789062,1433.4000244140625,57.73999786376953,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,,650.0,,bypassed
2026-01-16 21:20:00,2026-01-17 01:20:00,22.0,24.0,2.0,24.56999969482422,22.024999618530273,24.559999465942383,22.0,,0,,unoccupied,19.4,59,0.19999998807907104,101.83999633789062,1449.4000244140625,57.69999694824219,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,,640.0,,bypassed
2026-01-16 21:30:00,2026-01-17 01:30:00,22.0,24.0,2.0,24.644999504089355,21.749999046325684,24.56999969482422,22.0,,0,,unoccupied,19.4,59,0.20999999344348907,101.83999633789062,1491.0,57.94999885559082,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,,630.0,,bypassed
2026-01-16 21:40:00,2026-01-17 01:40:00,22.0,24.0,2.0,24.795000076293945,21.189998626708984,24.644999504089355,22.0,,0,,unoccupied,19.4,58,0.19999998807907104,101.82999420166016,1608.0,58.23999786376953,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,,620.0,,bypassed
2026-01-16 21:50:00,2026-01-17 01:50:00,22.0,24.0,2.0,24.889999389648438,21.100000381469727,24.795000076293945,22.0,,0,,unoccupied,19.4,58,0.2199999988079071,101.83999633789062,1650.800048828125,58.38999938964844,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,,610.0,,bypassed
2026-01-16 22:00:00,2026-01-17 02:00:00,22.0,24.0,2.0,24.959999084472656,20.94999885559082,24.889999389648438,22.0,,0,,unoccupied,19.4,58,0.17999999225139618,101.83999633789062,1707.2000732421875,58.5099983215332,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,600.0,,bypassed
2026-01-16 22:10:00,2026-01-17 02:10:00,22.0,24.0,2.0,24.97499942779541,21.26749897003174,24.959999084472656,22.0,,0,,unoccupied,19.4,58,0.17999999970197678,101.83499526977539,1515.300048828125,57.32999801635742,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,590.0,,bypassed
2026-01-16 22:20:00,2026-01-17 02:20:00,22.0,24.0,2.0,24.899999618530273,21.420000076293945,24.97499942779541,22.0,,0,,unoccupied,19.4,58,0.17999999225139618,101.82999420166016,1322.0,56.619998931884766,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,580.0,,bypassed
2026-01-16 22:30:00,2026-01-17 02:30:00,27.0,24.0,-3.0,24.7549991607666,21.494998931884766,24.899999618530273,22.0,,0,,unoccupied,19.4,58,0.17000000178813934,101.83999633789062,1181.0,55.52000045776367,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,570.0,,bypassed
2026-01-16 22:40:00,2026-01-17 02:40:00,27.0,24.0,-3.0,24.32499885559082,21.630000114440918,24.7549991607666,27.0,,0,,unoccupied,19.5,57,0.17000000178813934,91.17999649047852,897.2000122070312,55.19499969482422,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,560.0,,bypassed
2026-01-16 22:50:00,2026-01-17 02:50:00,27.0,24.0,-3.0,24.04499912261963,21.66249942779541,24.32499885559082,27.0,,0,,unoccupied,19.5,57,0.17499999701976776,80.5199966430664,784.2000122070312,56.17999839782715,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,550.0,,bypassed
2026-01-16 23:00:00,2026-01-17 03:00:00,27.0,24.0,-3.0,23.78999900817871,21.350000381469727,24.04499912261963,27.0,,0,,unoccupied,19.5,57,0.17000000178813934,80.52999877929688,695.2000122070312,55.959999084472656,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.9749279121818236,-0.2225209339563146,False,False,,540.0,,bypassed
2026-01-16 23:10:00,2026-01-17 03:10:00,27.0,24.0,-3.0,23.69499969482422,21.100000381469727,23.78999900817871,27.0,,0,,unoccupied,19.5,57,0.17000000178813934,80.52999877929688,710.2000122070312,56.30999755859375,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.9749279121818236,-0.2225209339563146,False,False,,530.0,,bypassed
2026-01-16 23:20:00,2026-01-17 03:20:00,27.0,24.0,-3.0,23.69499969482422,20.96500015258789,23.69499969482422,27.0,,0,,unoccupied,19.5,57,0.17000000178813934,80.5199966430664,709.4000244140625,56.5,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.9749279121818236,-0.2225209339563146,False,False,,520.0,,bypassed
2026-01-16 23:30:00,2026-01-17 03:30:00,27.0,24.0,-3.0,23.652499198913574,20.79499912261963,23.69499969482422,27.0,,0,,unoccupied,19.5,57,0.17499999701976776,80.52999877929688,696.7000122070312,56.604997634887695,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.9749279121818236,-0.2225209339563146,False,False,,510.0,,bypassed
2026-01-16 23:40:00,2026-01-17 03:40:00,27.0,24.0,-3.0,23.635000228881836,20.684999465942383,23.652499198913574,27.0,,0,,unoccupied,19.7,58,0.17000000178813934,80.5199966430664,692.0,56.56999969482422,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.9749279121818236,-0.2225209339563146,False,False,,500.0,,bypassed
2026-01-16 23:50:00,2026-01-17 03:50:00,27.0,24.0,-3.0,23.625,20.60999870300293,23.635000228881836,27.0,,0,,unoccupied,19.7,58,0.17000000178813934,80.52999877929688,693.2000122070312,56.73999786376953,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.9749279121818236,-0.2225209339563146,False,False,,490.0,,bypassed
2026-01-17 00:00:00,2026-01-17 04:00:00,27.0,24.0,-3.0,23.609999656677246,20.45499897003174,23.625,27.0,,0,,unoccupied,19.7,58,0.17499999701976776,80.52999877929688,684.7000122070312,56.64499855041504,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,,480.0,,bypassed
2026-01-17 00:10:00,2026-01-17 04:10:00,27.0,24.0,-3.0,23.594999313354492,20.344999313354492,23.609999656677246,27.0,,0,,unoccupied,19.7,58,0.17000000178813934,80.52999877929688,682.2000122070312,56.66999816894531,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,,470.0,,bypassed
2026-01-17 00:20:00,2026-01-17 04:20:00,27.0,24.0,-3.0,23.594999313354492,20.23499870300293,23.594999313354492,27.0,,0,,unoccupied,19.7,58,0.17999999225139618,80.5199966430664,677.2000122070312,56.68000030517578,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,,460.0,,bypassed
2026-01-17 00:30:00,2026-01-17 04:30:00,27.0,24.0,-3.0,23.594999313354492,20.22499942779541,23.594999313354492,27.0,,0,,unoccupied,19.7,58,0.17999999225139618,80.52499771118164,674.3000183105469,56.670000076293945,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,,450.0,,bypassed
2026-01-17 00:40:00,2026-01-17 04:40:00,27.0,24.0,-3.0,23.739999771118164,20.125,23.594999313354492,27.0,,0,,unoccupied,19.5,58,0.17999999225139618,80.5199966430664,666.0,57.03999710083008,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,,440.0,,bypassed
2026-01-17 00:50:00,2026-01-17 04:50:00,27.0,24.0,-3.0,23.594999313354492,20.084999084472656,23.739999771118164,27.0,,0,,unoccupied,19.5,58,0.17999999225139618,80.5199966430664,664.2000122070312,56.68000030517578,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,,430.0,,bypassed
2026-01-17 01:00:00,2026-01-17 05:00:00,27.0,24.0,-3.0,23.594999313354492,20.05500030517578,23.594999313354492,27.0,,0,,unoccupied,19.5,58,0.17000000178813934,80.52999877929688,660.4000244140625,56.72999954223633,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.9749279121818236,-0.2225209339563146,False,False,,420.0,,bypassed
2026-01-17 01:10:00,2026-01-17 05:10:00,27.0,24.0,-3.0,23.589999198913574,19.992499351501465,23.594999313354492,27.0,,0,,unoccupied,19.5,58,0.17999999225139618,80.52499771118164,658.0,56.78499794006348,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.9749279121818236,-0.2225209339563146,False,False,,410.0,,bypassed
2026-01-17 01:20:00,2026-01-17 05:20:00,27.0,24.0,-3.0,23.57499885559082,19.924999237060547,23.589999198913574,27.0,,0,,unoccupied,19.5,58,0.17000000178813934,80.52999877929688,652.2000122070312,56.80999755859375,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.9749279121818236,-0.2225209339563146,False,False,,400.0,,bypassed
2026-01-17 01:30:00,2026-01-17 05:30:00,27.0,24.0,-3.0,23.57499885559082,19.889999389648438,23.57499885559082,27.0,,0,,unoccupied,19.5,58,0.17000000178813934,80.52999877929688,647.6000366210938,56.77000045776367,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.9749279121818236,-0.2225209339563146,False,False,,390.0,,bypassed
2026-01-17 01:40:00,2026-01-17 05:40:00,27.0,24.0,-3.0,23.564998626708984,19.854999542236328,23.57499885559082,27.0,,0,,unoccupied,19.5,58,0.17999999225139618,80.52999877929688,642.0,56.77000045776367,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.9749279121818236,-0.2225209339563146,False,False,,380.0,,bypassed
2026-01-17 01:50:00,2026-01-17 05:50:00,27.0,24.0,-3.0,23.5674991607666,19.799999237060547,23.564998626708984,27.0,,0,,unoccupied,19.5,58,0.17499999701976776,80.52999877929688,651.7000122070312,56.8799991607666,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.9749279121818236,-0.2225209339563146,False,False,,370.0,,bypassed
2026-01-17 02:00:00,2026-01-17 06:00:00,27.0,24.0,-3.0,23.55500030517578,19.744998931884766,23.5674991607666,27.0,,0,,unoccupied,19.5,58,0.17999999225139618,80.52999877929688,644.0,56.81999969482422,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.9749279121818236,-0.2225209339563146,False,False,,360.0,,bypassed
2026-01-17 02:10:00,2026-01-17 06:10:00,27.0,24.0,-3.0,23.55500030517578,19.704999923706055,23.55500030517578,27.0,,0,,unoccupied,19.5,58,0.17999999225139618,80.5199966430664,646.2000122070312,56.869998931884766,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.9749279121818236,-0.2225209339563146,False,False,,350.0,,bypassed
2026-01-17 02:20:00,2026-01-17 06:20:00,27.0,24.0,-3.0,23.56999969482422,19.672499656677246,23.55500030517578,27.0,,0,,unoccupied,19.5,58,0.17499999701976776,80.52499771118164,646.6000061035156,56.989999771118164,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.9749279121818236,-0.2225209339563146,False,False,,340.0,,bypassed
2026-01-17 02:30:00,2026-01-17 06:30:00,27.0,24.0,-3.0,23.57499885559082,19.625,23.56999969482422,27.0,,0,,unoccupied,19.5,58,0.17999999225139618,80.5199966430664,651.0,56.88999938964844,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.9749279121818236,-0.2225209339563146,False,False,,330.0,,bypassed
2026-01-17 02:40:00,2026-01-17 06:40:00,27.0,24.0,-3.0,23.579999923706055,19.57499885559082,23.57499885559082,27.0,,0,,unoccupied,19.5,57,0.17999999225139618,80.5199966430664,645.0,56.86000061035156,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.9749279121818236,-0.2225209339563146,False,False,,320.0,,bypassed
2026-01-17 02:50:00,2026-01-17 06:50:00,27.0,24.0,-3.0,23.584999084472656,19.549999237060547,23.579999923706055,27.0,,0,,unoccupied,19.5,57,0.17999999225139618,80.52999877929688,649.0,56.90999984741211,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.9749279121818236,-0.2225209339563146,False,False,,310.0,,bypassed
2026-01-17 03:00:00,2026-01-17 07:00:00,27.0,24.0,-3.0,23.584999084472656,19.520000457763672,23.584999084472656,27.0,,0,,unoccupied,19.5,57,0.17000000178813934,80.52999877929688,652.2000122070312,57.0,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,,300.0,,bypassed
