timestamp_utc,timestamp_sharjah,actual_SpTREff,optimized_SpTREff,setpoint_difference,actual_TempSp1,TempSu,TempSp1_lag_10m,SpTREff_lag_10m,target_temperature,occupied,movie_name,mode,outside_temp,outside_humidity,FbVFD,FbFAD,Co2RA,HuR1,co2_load_category,co2_load_factor,occupied_setpoint,unoccupied_setpoint,comfort_min,comfort_max,hour_sin,hour_cos,day_sin,day_cos,is_overnight_movie,is_precooling,time_remaining_min,time_until_next_min,schedule_instance_used,optimization_status
2026-01-18 23:30:00,2026-01-19 03:30:00,27.0,24.0,-3.0,22.934999465942383,19.15999984741211,22.899999618530273,27.0,,0,,unoccupied,16.8,83,0.17999999225139618,80.40999603271484,712.7999877929688,62.12999725341797,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.0,1.0,False,False,,635.0,,bypassed
2026-01-18 23:40:00,2026-01-19 03:40:00,27.0,24.0,-3.0,22.982500076293945,18.987500190734863,22.934999465942383,27.0,,0,,unoccupied,16.1,86,0.17000000178813934,80.41999816894531,715.7000122070312,61.96999931335449,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.0,1.0,False,False,,625.0,,bypassed
2026-01-18 23:50:00,2026-01-19 03:50:00,27.0,24.0,-3.0,23.03499984741211,18.799999237060547,22.982500076293945,27.0,,0,,unoccupied,16.1,86,0.17999999225139618,80.41999816894531,723.4000244140625,61.81999969482422,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.0,1.0,False,False,,615.0,,bypassed
2026-01-19 00:00:00,2026-01-19 04:00:00,27.0,24.0,-3.0,23.06999969482422,18.719999313354492,23.03499984741211,27.0,,0,,unoccupied,16.1,86,0.17999999225139618,80.41999816894531,724.2000122070312,61.89999771118164,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,,605.0,,bypassed
2026-01-19 00:10:00,2026-01-19 04:10:00,27.0,24.0,-3.0,23.10249900817871,18.517499923706055,23.06999969482422,27.0,,0,,unoccupied,16.1,86,0.17499999701976776,80.41999816894531,724.7000122070312,61.73999786376953,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,,595.0,,bypassed
2026-01-19 00:20:00,2026-01-19 04:20:00,27.0,24.0,-3.0,23.139999389648438,18.350000381469727,23.10249900817871,27.0,,0,,unoccupied,16.1,86,0.17000000178813934,80.41999816894531,723.6000366210938,61.53999710083008,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,,585.0,,bypassed
2026-01-19 00:30:00,2026-01-19 04:30:00,27.0,24.0,-3.0,23.149999618530273,18.22499942779541,23.139999389648438,27.0,,0,,unoccupied,16.1,86,0.17499999701976776,80.41999816894531,726.8000183105469,61.55999946594238,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,,575.0,,bypassed
2026-01-19 00:40:00,2026-01-19 04:40:00,27.0,24.0,-3.0,23.19499969482422,18.084999084472656,23.149999618530273,27.0,,0,,unoccupied,15.8,86,0.17999999225139618,80.41999816894531,728.2000122070312,61.54999923706055,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,,565.0,,bypassed
2026-01-19 00:50:00,2026-01-19 04:50:00,27.0,24.0,-3.0,23.21500015258789,17.989999771118164,23.19499969482422,27.0,,0,,unoccupied,15.8,86,0.17000000178813934,80.41999816894531,721.7999877929688,61.47999954223633,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,,555.0,,bypassed
2026-01-19 01:00:00,2026-01-19 05:00:00,27.0,24.0,-3.0,23.23499870300293,17.864999771118164,23.21500015258789,27.0,,0,,unoccupied,15.8,86,0.17000000178813934,80.41999816894531,727.7999877929688,61.459999084472656,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,0.0,1.0,False,False,,545.0,,bypassed
2026-01-19 01:10:00,2026-01-19 05:10:00,27.0,24.0,-3.0,23.269999504089355,17.702499389648438,23.23499870300293,27.0,,0,,unoccupied,15.8,86,0.17499999701976776,80.41499710083008,728.2000122070312,61.42999839782715,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,0.0,1.0,False,False,,535.0,,bypassed
2026-01-19 01:20:00,2026-01-19 05:20:00,27.0,24.0,-3.0,23.30500030517578,17.545000076293945,23.269999504089355,27.0,,0,,unoccupied,15.8,86,0.17999999225139618,80.40999603271484,722.2000122070312,61.38999938964844,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,0.0,1.0,False,False,,525.0,,bypassed
2026-01-19 01:30:00,2026-01-19 05:30:00,27.0,24.0,-3.0,23.329999923706055,17.43000030517578,23.30500030517578,27.0,,0,,unoccupied,15.8,86,0.17000000178813934,80.41999816894531,729.2000122070312,61.47999954223633,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,0.0,1.0,False,False,,515.0,,bypassed
2026-01-19 01:40:00,2026-01-19 05:40:00,27.0,24.0,-3.0,23.32499885559082,17.344999313354492,23.329999923706055,27.0,,0,,unoccupied,15.4,87,0.17999999225139618,80.40999603271484,727.2000122070312,61.46999740600586,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,0.0,1.0,False,False,,505.0,,bypassed
2026-01-19 01:50:00,2026-01-19 05:50:00,27.0,24.0,-3.0,23.354999542236328,17.23499870300293,23.32499885559082,27.0,,0,,unoccupied,15.4,87,0.17999999225139618,80.40999603271484,728.2000122070312,61.27000045776367,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,0.0,1.0,False,False,,495.0,,bypassed
2026-01-19 02:00:00,2026-01-19 06:00:00,27.0,24.0,-3.0,23.38499927520752,17.125,23.354999542236328,27.0,,0,,unoccupied,15.4,87,0.17499999701976776,80.40999603271484,726.7000122070312,61.299997329711914,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,0.0,1.0,False,False,,485.0,,bypassed
2026-01-19 02:10:00,2026-01-19 06:10:00,27.0,24.0,-3.0,23.399999618530273,17.045000076293945,23.38499927520752,27.0,,0,,unoccupied,15.4,87,0.17000000178813934,80.41999816894531,732.2000122070312,61.38999938964844,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,0.0,1.0,False,False,,475.0,,bypassed
2026-01-19 02:20:00,2026-01-19 06:20:00,27.0,24.0,-3.0,23.41499900817871,16.994998931884766,23.399999618530273,27.0,,0,,unoccupied,15.4,87,0.17999999225139618,80.40999603271484,728.2000122070312,61.22999954223633,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,0.0,1.0,False,False,,465.0,,bypassed
2026-01-19 02:30:00,2026-01-19 06:30:00,27.0,24.0,-3.0,23.434999465942383,16.875,23.41499900817871,27.0,,0,,unoccupied,15.4,87,0.17499999701976776,80.40999603271484,730.8000183105469,61.30499839782715,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,0.0,1.0,False,False,,455.0,,bypassed
2026-01-19 02:40:00,2026-01-19 06:40:00,27.0,24.0,-3.0,23.44499969482422,16.770000457763672,23.434999465942383,27.0,,0,,unoccupied,15.1,88,0.17999999225139618,80.40999603271484,732.4000244140625,61.459999084472656,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,0.0,1.0,False,False,,445.0,,bypassed
2026-01-19 02:50:00,2026-01-19 06:50:00,27.0,24.0,-3.0,23.475000381469727,16.66499900817871,23.44499969482422,27.0,,0,,unoccupied,15.1,88,0.17999999225139618,80.40999603271484,738.4000244140625,61.3599967956543,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,0.0,1.0,False,False,,435.0,,bypassed
2026-01-19 03:00:00,2026-01-19 07:00:00,27.0,24.0,-3.0,23.5,16.639999389648438,23.475000381469727,27.0,,0,,unoccupied,15.1,88,0.17999999225139618,80.40999603271484,747.4000244140625,61.3599967956543,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,,425.0,,bypassed
2026-01-19 03:10:00,2026-01-19 07:10:00,27.0,24.0,-3.0,23.510000228881836,16.619998931884766,23.5,27.0,,0,,unoccupied,15.1,88,0.17000000178813934,80.40999603271484,753.0,61.39999771118164,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,,415.0,,bypassed
2026-01-19 03:20:00,2026-01-19 07:20:00,27.0,24.0,-3.0,23.534998893737793,16.54499912261963,23.510000228881836,27.0,,0,,unoccupied,15.1,88,0.17000000178813934,80.40999603271484,747.9000244140625,61.23499870300293,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,,405.0,,bypassed
2026-01-19 03:30:00,2026-01-19 07:30:00,27.0,24.0,-3.0,23.559999465942383,16.479999542236328,23.534998893737793,27.0,,0,,unoccupied,15.1,88,0.17999999225139618,80.40999603271484,750.2000122070312,61.22999954223633,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,,395.0,,bypassed
2026-01-19 03:40:00,2026-01-19 07:40:00,27.0,24.0,-3.0,23.559999465942383,16.424999237060547,23.559999465942383,27.0,,0,,unoccupied,15.2,86,0.17000000178813934,80.40999603271484,744.0,61.209999084472656,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,,385.0,,bypassed
2026-01-19 03:50:00,2026-01-19 07:50:00,27.0,24.0,-3.0,23.56999969482422,16.420000076293945,23.559999465942383,27.0,,0,,unoccupied,15.2,86,0.17999999225139618,80.40999603271484,749.4000244140625,61.21999740600586,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,,375.0,,bypassed
2026-01-19 04:00:00,2026-01-19 08:00:00,27.0,24.0,-3.0,23.594999313354492,16.3149995803833,23.56999969482422,27.0,,0,,unoccupied,15.2,86,0.17000000178813934,80.40999603271484,749.3000183105469,61.1349983215332,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,0.0,1.0,False,False,,365.0,,bypassed
2026-01-19 04:10:00,2026-01-19 08:10:00,27.0,24.0,-3.0,23.619998931884766,16.21500015258789,23.594999313354492,27.0,,0,,unoccupied,15.2,86,0.17000000178813934,80.40999603271484,749.4000244140625,61.1099967956543,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,0.0,1.0,False,False,,355.0,,bypassed
2026-01-19 04:20:00,2026-01-19 08:20:00,27.0,24.0,-3.0,23.614999771118164,16.184999465942383,23.619998931884766,27.0,,0,,unoccupied,15.2,86,0.17999999225139618,80.40999603271484,746.4000244140625,61.1099967956543,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,0.0,1.0,False,False,,345.0,,bypassed
2026-01-19 04:30:00,2026-01-19 08:30:00,27.0,24.0,-3.0,23.625,16.174999237060547,23.614999771118164,27.0,,0,,unoccupied,15.2,86,0.17000000178813934,80.40999603271484,740.0,61.2599983215332,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,0.0,1.0,False,False,,335.0,,bypassed
2026-01-19 04:40:00,2026-01-19 08:40:00,27.0,24.0,-3.0,23.644999504089355,16.135000228881836,23.625,27.0,,0,,unoccupied,17.5,76,0.17499999701976776,80.40999603271484,743.0000305175781,61.09499740600586,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,0.0,1.0,False,False,,325.0,,bypassed
2026-01-19 04:50:00,2026-01-19 08:50:00,27.0,24.0,-3.0,23.649999618530273,16.135000228881836,23.644999504089355,27.0,,0,,unoccupied,17.5,76,0.17000000178813934,80.40999603271484,738.4000244140625,61.05999755859375,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,0.0,1.0,False,False,,315.0,,bypassed
2026-01-19 05:00:00,2026-01-19 09:00:00,27.0,24.0,-3.0,23.649999618530273,16.149999618530273,23.649999618530273,27.0,,0,,unoccupied,17.5,76,0.17000000178813934,80.40999603271484,735.4000244140625,60.98999786376953,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,0.0,1.0,False,False,,305.0,,bypassed
2026-01-19 05:10:00,2026-01-19 09:10:00,27.0,24.0,-3.0,23.649999618530273,16.184999465942383,23.649999618530273,27.0,,0,,unoccupied,17.5,76,0.17999999225139618,80.40999603271484,729.2000122070312,60.959999084472656,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,0.0,1.0,False,False,,295.0,,bypassed
2026-01-19 05:20:00,2026-01-19 09:20:00,27.0,24.0,-3.0,23.66499900817871,16.2549991607666,23.649999618530273,27.0,,0,,unoccupied,17.5,76,0.17499999701976776,80.41999816894531,720.8000183105469,61.0099983215332,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,0.0,1.0,False,False,,285.0,,bypassed
2026-01-19 05:30:00,2026-01-19 09:30:00,27.0,24.0,-3.0,23.66499900817871,16.364999771118164,23.66499900817871,27.0,,0,,unoccupied,17.5,76,0.17000000178813934,80.41999816894531,718.7999877929688,61.0,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,0.0,1.0,False,False,,275.0,,bypassed
2026-01-19 05:40:00,2026-01-19 09:40:00,27.0,24.0,-3.0,23.674999237060547,16.43000030517578,23.66499900817871,27.0,,0,,unoccupied,20.1,65,0.17999999225139618,80.41999816894531,713.7999877929688,60.81999969482422,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,0.0,1.0,False,False,,265.0,,bypassed
2026-01-19 05:50:00,2026-01-19 09:50:00,27.0,24.0,-3.0,23.689998626708984,16.514999389648438,23.674999237060547,27.0,,0,,unoccupied,20.1,65,0.17999999225139618,80.41999816894531,711.2000122070312,60.82999801635742,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,0.0,1.0,False,False,,255.0,,bypassed
2026-01-19 06:00:00,2026-01-19 10:00:00,27.0,24.0,-3.0,23.694998741149902,16.684999465942383,23.689998626708984,27.0,,0,,unoccupied,20.1,65,0.17499999701976776,80.41499710083008,708.4000244140625,60.80999755859375,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,0.0,1.0,False,False,,245.0,,bypassed
2026-01-19 06:10:00,2026-01-19 10:10:00,27.0,24.0,-3.0,23.69499969482422,16.875,23.694998741149902,27.0,,0,,unoccupied,20.1,65,0.17999999225139618,80.41999816894531,708.2000122070312,60.72999954223633,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,0.0,1.0,False,False,,235.0,,bypassed
2026-01-19 06:20:00,2026-01-19 10:20:00,27.0,24.0,-3.0,23.69999885559082,16.93000030517578,23.69499969482422,27.0,,0,,unoccupied,20.1,65,0.17000000178813934,80.41999816894531,705.2000122070312,60.7599983215332,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,0.0,1.0,False,False,,225.0,,bypassed
2026-01-19 06:30:00,2026-01-19 10:30:00,27.0,24.0,-3.0,23.704999923706055,17.16249942779541,23.69999885559082,27.0,,0,,unoccupied,20.1,65,0.17499999701976776,80.41999816894531,699.2000122070312,60.72999954223633,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,0.0,1.0,False,False,,215.0,,bypassed
2026-01-19 06:40:00,2026-01-19 10:40:00,27.0,24.0,-3.0,23.719999313354492,17.395000457763672,23.704999923706055,27.0,,0,,unoccupied,21.7,54,0.17999999225139618,80.41999816894531,697.0,60.72999954223633,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,0.0,1.0,False,False,,205.0,,bypassed
2026-01-19 06:50:00,2026-01-19 10:50:00,27.0,24.0,-3.0,23.71500015258789,17.53499984741211,23.719999313354492,27.0,,0,,unoccupied,21.7,54,0.17000000178813934,80.41999816894531,697.2000122070312,60.82999801635742,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,0.0,1.0,False,False,,195.0,,bypassed
2026-01-19 07:00:00,2026-01-19 11:00:00,24.0,24.0,0.0,23.5049991607666,16.395000457763672,23.71500015258789,27.0,,0,,unoccupied,21.7,54,50.70000076293945,80.4000015258789,695.2000122070312,60.84000015258789,unknown,,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.0,1.0,False,False,,185.0,,bypassed
2026-01-19 07:10:00,2026-01-19 11:10:00,24.0,24.0,0.0,22.492499351501465,19.209999084472656,23.5049991607666,24.0,,0,,unoccupied,21.7,54,50.67499923706055,80.4000015258789,591.7999877929688,62.66499900817871,unknown,,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.0,1.0,False,False,,175.0,,bypassed
2026-01-19 07:20:00,2026-01-19 11:20:00,24.0,24.0,0.0,22.23499870300293,20.149999618530273,22.492499351501465,24.0,,0,,unoccupied,21.7,54,50.71999740600586,80.4000015258789,560.7999877929688,63.09000015258789,unknown,,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.0,1.0,False,False,,165.0,,bypassed
2026-01-19 07:30:00,2026-01-19 11:30:00,24.0,24.0,0.0,22.26999855041504,20.05500030517578,22.23499870300293,24.0,,0,,unoccupied,21.7,54,50.71999740600586,80.4000015258789,543.7999877929688,62.64999771118164,unknown,,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.0,1.0,False,False,,155.0,,bypassed
2026-01-19 07:40:00,2026-01-19 11:40:00,24.0,24.0,0.0,22.154998779296875,20.31999969482422,22.26999855041504,24.0,,0,,unoccupied,22.6,48,50.709999084472656,80.40999603271484,548.7999877929688,62.82999801635742,unknown,,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.0,1.0,False,False,,145.0,,bypassed
2026-01-19 07:50:00,2026-01-19 11:50:00,24.0,24.0,0.0,22.225000381469727,20.084999084472656,22.154998779296875,24.0,,0,,unoccupied,22.6,48,50.70000076293945,80.40999603271484,529.0,62.44999694824219,unknown,,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.0,1.0,False,False,,135.0,,bypassed
2026-01-19 08:00:00,2026-01-19 12:00:00,24.0,24.0,0.0,22.114999771118164,19.98499870300293,22.225000381469727,24.0,,0,,unoccupied,22.6,48,50.66999816894531,80.40999603271484,531.0,62.6099967956543,unknown,,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.0,1.0,False,False,,125.0,,bypassed
2026-01-19 08:10:00,2026-01-19 12:10:00,22.0,24.0,2.0,22.184999465942383,20.19999885559082,22.114999771118164,24.0,,0,,unoccupied,22.6,48,53.7549991607666,80.40499877929688,526.7000122070312,62.489999771118164,unknown,,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.0,1.0,False,False,,115.0,,bypassed
2026-01-19 08:20:00,2026-01-19 12:20:00,22.0,24.0,2.0,22.03499984741211,20.649999618530273,22.184999465942383,22.0,,0,,unoccupied,22.6,48,64.8499984741211,80.41999816894531,544.7999877929688,62.73999786376953,unknown,,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.0,1.0,False,False,,105.0,,bypassed
2026-01-19 08:30:00,2026-01-19 12:30:00,22.0,24.0,2.0,22.0049991607666,20.969999313354492,22.03499984741211,22.0,,0,,unoccupied,22.6,48,67.97999572753906,80.40999603271484,552.7999877929688,62.88999938964844,unknown,,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.0,1.0,False,False,,95.0,,bypassed
2026-01-19 08:40:00,2026-01-19 12:40:00,22.0,24.0,2.0,21.814998626708984,20.889999389648438,22.0049991607666,22.0,,0,,unoccupied,23.1,45,68.0199966430664,80.40999603271484,545.7999877929688,62.96999740600586,unknown,,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.0,1.0,False,False,,85.0,,bypassed
2026-01-19 08:50:00,2026-01-19 12:50:00,22.0,24.0,2.0,21.78499984741211,20.68000030517578,21.814998626708984,22.0,,0,,unoccupied,23.1,45,58.03999710083008,80.4000015258789,538.4000244140625,62.71999740600586,unknown,,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.0,1.0,False,False,,75.0,,bypassed
2026-01-19 09:00:00,2026-01-19 13:00:00,22.0,24.0,2.0,21.904998779296875,20.829999923706055,21.78499984741211,22.0,,0,,unoccupied,23.1,45,57.96999740600586,80.40999603271484,537.7999877929688,62.06999969482422,unknown,,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.0,1.0,False,False,,65.0,,bypassed
2026-01-19 09:10:00,2026-01-19 13:10:00,22.0,22.95,0.9499999999999993,21.904998779296875,20.549999237060547,21.904998779296875,22.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,23.1,45,57.98999786376953,80.40999603271484,527.7999877929688,61.84000015258789,low,0.06,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.0,1.0,False,True,,55.0,,success
2026-01-19 09:20:00,2026-01-19 13:20:00,22.0,22.45,0.4499999999999993,21.889999389648438,20.552499771118164,21.904998779296875,22.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,23.1,45,54.44999885559082,80.40999603271484,527.2000122070312,61.189998626708984,low,0.05,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.0,1.0,False,True,,45.0,,success
2026-01-19 09:30:00,2026-01-19 13:30:00,22.0,21.0,-1.0,22.07499885559082,20.625,21.889999389648438,22.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,23.1,45,53.78999710083008,80.40999603271484,527.7999877929688,60.19999694824219,low,0.06,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.0,1.0,False,True,,35.0,,success
2026-01-19 09:40:00,2026-01-19 13:40:00,22.0,21.0,-1.0,22.045000076293945,20.489999771118164,22.07499885559082,22.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,22.9,47,54.66999816894531,80.40999603271484,519.7999877929688,60.34000015258789,low,0.04,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.0,1.0,False,True,,25.0,,success
2026-01-19 09:50:00,2026-01-19 13:50:00,22.0,21.35,-0.6499999999999986,21.744998931884766,20.684999465942383,22.045000076293945,22.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,22.9,47,54.22999954223633,80.40999603271484,519.0,60.27000045776367,low,0.04,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.0,1.0,False,True,,15.0,,success
2026-01-19 10:00:00,2026-01-19 14:00:00,22.0,21.45,-0.5500000000000007,21.975000381469727,20.579999923706055,21.744998931884766,22.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,22.9,47,53.54999923706055,80.40999603271484,511.6000061035156,60.29999923706055,low,0.02,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.0,1.0,False,True,,5.0,,success
2026-01-19 10:10:00,2026-01-19 14:10:00,22.0,21.48,-0.5199999999999996,21.839999198913574,20.59999942779541,21.975000381469727,22.0,21.0,1,Doraemon: nobita's art world,occupied,22.9,47,53.48999786376953,80.40999603271484,504.1000061035156,60.279998779296875,low,0.01,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.0,1.0,False,False,120.0,,5.0,success
2026-01-19 10:20:00,2026-01-19 14:20:00,22.0,21.49,-0.5100000000000016,21.78499984741211,20.799999237060547,21.839999198913574,22.0,21.0,1,Doraemon: nobita's art world,occupied,22.9,47,53.5,80.40999603271484,506.0,60.43000030517578,low,0.01,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.0,1.0,False,False,110.0,,5.0,success
2026-01-19 10:30:00,2026-01-19 14:30:00,22.0,21.49,-0.5100000000000016,21.934999465942383,20.60999870300293,21.78499984741211,22.0,21.0,1,Doraemon: nobita's art world,occupied,22.9,47,53.25,80.40999603271484,503.8000183105469,60.029998779296875,low,0.01,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.0,1.0,False,False,100.0,,5.0,success
2026-01-19 10:40:00,2026-01-19 14:40:00,22.0,21.5,-0.5,21.779998779296875,20.829999923706055,21.934999465942383,22.0,21.0,1,Doraemon: nobita's art world,occupied,22.3,51,52.709999084472656,80.40999603271484,509.8000183105469,60.16999816894531,low,0.02,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.0,1.0,False,False,90.0,,5.0,success
2026-01-19 10:50:00,2026-01-19 14:50:00,22.0,21.0,-1.0,22.03499984741211,20.649999618530273,21.779998779296875,22.0,21.0,1,Doraemon: nobita's art world,occupied,22.3,51,52.619998931884766,80.40999603271484,506.6000061035156,60.21999740600586,low,0.01,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.0,1.0,False,False,80.0,,5.0,success
2026-01-19 11:00:00,2026-01-19 15:00:00,22.0,21.0,-1.0,22.094999313354492,20.71500015258789,22.03499984741211,22.0,21.0,1,Doraemon: nobita's art world,occupied,22.3,51,52.69999694824219,80.40999603271484,526.7999877929688,60.05999755859375,low,0.05,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.0,1.0,False,False,70.0,,5.0,success
2026-01-19 11:10:00,2026-01-19 15:10:00,22.0,21.35,-0.6499999999999986,21.904998779296875,20.81999969482422,22.094999313354492,22.0,21.0,1,Doraemon: nobita's art world,occupied,22.3,51,54.02000045776367,80.40999603271484,521.7999877929688,60.19999694824219,low,0.04,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.0,1.0,False,False,60.0,,5.0,success
2026-01-19 11:20:00,2026-01-19 15:20:00,22.0,21.44,-0.5599999999999987,21.989999771118164,20.670000076293945,21.904998779296875,22.0,21.0,1,Doraemon: nobita's art world,occupied,22.3,51,54.03999710083008,80.40999603271484,532.6000366210938,60.029998779296875,low,0.07,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.0,1.0,False,False,50.0,,5.0,success
2026-01-19 11:30:00,2026-01-19 15:30:00,22.0,21.8,-0.1999999999999993,21.949999809265137,20.962499618530273,21.989999771118164,22.0,21.0,1,Doraemon: nobita's art world,occupied,22.3,51,55.96499824523926,80.40999603271484,534.7000122070312,59.97999954223633,low,0.07,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.0,1.0,False,False,40.0,,5.0,success
2026-01-19 11:40:00,2026-01-19 15:40:00,22.0,21.0,-1.0,22.059999465942383,20.81999969482422,21.949999809265137,22.0,21.0,1,Doraemon: nobita's art world,occupied,21.6,55,55.959999084472656,80.40999603271484,530.6000366210938,60.09000015258789,low,0.06,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.0,1.0,False,False,30.0,,5.0,success
2026-01-19 11:50:00,2026-01-19 15:50:00,22.0,21.0,-1.0,22.024999618530273,20.989999771118164,22.059999465942383,22.0,21.0,1,Doraemon: nobita's art world,occupied,21.6,55,55.89999771118164,80.40999603271484,532.7999877929688,60.28999710083008,low,0.07,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.0,1.0,False,False,20.0,,5.0,success
2026-01-19 12:00:00,2026-01-19 16:00:00,22.0,21.0,-1.0,22.15999984741211,20.81999969482422,22.024999618530273,22.0,21.0,1,Doraemon: nobita's art world,occupied,21.6,55,55.87999725341797,80.40999603271484,523.7999877929688,60.87999725341797,low,0.05,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.0,1.0,False,False,10.0,,5.0,success
2026-01-19 12:10:00,2026-01-19 16:10:00,22.0,21.36,-0.6400000000000006,21.81999969482422,20.75999927520752,22.15999984741211,22.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,21.6,55,53.46499824523926,80.40999603271484,522.1000061035156,60.95499801635742,low,0.04,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.0,1.0,False,True,,15.0,,success
2026-01-19 12:20:00,2026-01-19 16:20:00,22.0,21.48,-0.5199999999999996,21.924999237060547,20.40999984741211,21.81999969482422,22.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,21.6,55,50.959999084472656,80.40999603271484,507.6000061035156,60.439998626708984,low,0.02,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.0,1.0,False,True,,5.0,,success
2026-01-19 12:30:00,2026-01-19 16:30:00,22.0,21.51,-0.48999999999999844,21.924999237060547,20.40999984741211,21.924999237060547,22.0,21.0,1,Charlie the wonderdog,occupied,21.6,55,50.959999084472656,80.40999603271484,507.6000061035156,60.439998626708984,low,0.02,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.0,1.0,False,False,105.0,,5.0,success
2026-01-19 12:40:00,2026-01-19 16:40:00,22.0,21.53,-0.46999999999999886,21.924999237060547,20.40999984741211,21.924999237060547,22.0,21.0,1,Charlie the wonderdog,occupied,20.8,64,50.959999084472656,80.40999603271484,507.6000061035156,60.439998626708984,low,0.02,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.0,1.0,False,False,95.0,,5.0,success
2026-01-19 12:50:00,2026-01-19 16:50:00,22.0,21.53,-0.46999999999999886,21.924999237060547,20.40999984741211,21.924999237060547,22.0,21.0,1,Charlie the wonderdog,occupied,20.8,64,50.959999084472656,80.40999603271484,507.6000061035156,60.439998626708984,low,0.02,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.0,1.0,False,False,85.0,,5.0,success
2026-01-19 13:00:00,2026-01-19 17:00:00,22.0,21.53,-0.46999999999999886,21.924999237060547,20.40999984741211,21.924999237060547,22.0,21.0,1,Charlie the wonderdog,occupied,20.8,64,50.959999084472656,80.40999603271484,507.6000061035156,60.439998626708984,low,0.02,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,75.0,,5.0,success
2026-01-19 13:10:00,2026-01-19 17:10:00,22.0,21.53,-0.46999999999999886,21.924999237060547,20.40999984741211,21.924999237060547,22.0,21.0,1,Charlie the wonderdog,occupied,20.8,64,50.959999084472656,80.40999603271484,507.6000061035156,60.439998626708984,low,0.02,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,65.0,,5.0,success
2026-01-19 13:20:00,2026-01-19 17:20:00,22.0,21.53,-0.46999999999999886,21.924999237060547,20.40999984741211,21.924999237060547,22.0,21.0,1,Charlie the wonderdog,occupied,20.8,64,50.959999084472656,80.40999603271484,507.6000061035156,60.439998626708984,low,0.02,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,55.0,,5.0,success
2026-01-19 13:30:00,2026-01-19 17:30:00,22.0,21.53,-0.46999999999999886,21.924999237060547,20.40999984741211,21.924999237060547,22.0,21.0,1,Charlie the wonderdog,occupied,20.8,64,50.959999084472656,80.40999603271484,507.6000061035156,60.439998626708984,low,0.02,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,45.0,,5.0,success
2026-01-19 13:40:00,2026-01-19 17:40:00,22.0,21.55,-0.4499999999999993,21.924999237060547,20.40999984741211,21.924999237060547,22.0,21.0,1,Charlie the wonderdog,occupied,20.0,72,50.959999084472656,80.40999603271484,507.6000061035156,60.439998626708984,low,0.02,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,35.0,,5.0,success
2026-01-19 13:50:00,2026-01-19 17:50:00,22.0,21.55,-0.4499999999999993,21.924999237060547,20.40999984741211,21.924999237060547,22.0,21.0,1,Charlie the wonderdog,occupied,20.0,72,50.959999084472656,80.40999603271484,507.6000061035156,60.439998626708984,low,0.02,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,25.0,,5.0,success
2026-01-19 14:00:00,2026-01-19 18:00:00,22.0,21.55,-0.4499999999999993,21.924999237060547,20.40999984741211,21.924999237060547,22.0,21.0,1,Charlie the wonderdog,occupied,20.0,72,50.959999084472656,80.40999603271484,507.6000061035156,60.439998626708984,low,0.02,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.0,1.0,False,False,15.0,,5.0,success
2026-01-19 14:10:00,2026-01-19 18:10:00,22.0,21.55,-0.4499999999999993,21.924999237060547,20.40999984741211,21.924999237060547,22.0,21.0,1,Charlie the wonderdog,occupied,20.0,72,50.959999084472656,80.40999603271484,507.6000061035156,60.439998626708984,low,0.02,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.0,1.0,False,False,5.0,,5.0,success
2026-01-19 14:20:00,2026-01-19 18:20:00,22.0,21.55,-0.4499999999999993,21.924999237060547,20.40999984741211,21.924999237060547,22.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,20.0,72,50.959999084472656,80.40999603271484,507.6000061035156,60.439998626708984,low,0.02,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.0,1.0,False,True,,10.0,,success
2026-01-19 14:30:00,2026-01-19 18:30:00,22.0,21.52,-0.4800000000000004,21.850000381469727,20.135000228881836,21.924999237060547,22.0,21.0,1,Doraemon: nobita's art world,occupied,20.0,72,52.39999771118164,80.40999603271484,540.7999877929688,66.22999572753906,low,0.08,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.0,1.0,False,False,125.0,,5.0,success
2026-01-19 14:40:00,2026-01-19 18:40:00,22.0,21.52,-0.4800000000000004,21.850000381469727,20.135000228881836,21.850000381469727,22.0,21.0,1,Doraemon: nobita's art world,occupied,19.6,76,52.39999771118164,80.40999603271484,540.7999877929688,66.22999572753906,low,0.08,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.0,1.0,False,False,115.0,,5.0,success
2026-01-19 14:50:00,2026-01-19 18:50:00,22.0,21.52,-0.4800000000000004,21.850000381469727,20.135000228881836,21.850000381469727,22.0,21.0,1,Doraemon: nobita's art world,occupied,19.6,76,52.39999771118164,80.40999603271484,540.7999877929688,66.22999572753906,low,0.08,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.0,1.0,False,False,105.0,,5.0,success
2026-01-19 15:00:00,2026-01-19 19:00:00,24.0,21.54,-2.460000000000001,21.7549991607666,19.885000228881836,21.850000381469727,22.0,21.0,1,Doraemon: nobita's art world,occupied,19.6,76,50.72999954223633,80.4000015258789,514.7999877929688,67.37999725341797,low,0.03,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.0,1.0,False,False,95.0,,5.0,success
2026-01-19 15:10:00,2026-01-19 19:10:00,24.0,21.55,-2.4499999999999993,21.654998779296875,19.975000381469727,21.7549991607666,24.0,21.0,1,Doraemon: nobita's art world,occupied,19.6,76,50.73999786376953,80.4000015258789,510.6000061035156,67.81999969482422,low,0.02,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.0,1.0,False,False,85.0,,5.0,success
2026-01-19 15:20:00,2026-01-19 19:20:00,24.0,21.56,-2.4400000000000013,21.594999313354492,19.924999237060547,21.654998779296875,24.0,21.0,1,Doraemon: nobita's art world,occupied,19.6,76,50.73999786376953,80.4000015258789,506.6000061035156,68.29000091552734,low,0.01,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.0,1.0,False,False,75.0,,5.0,success
2026-01-19 15:30:00,2026-01-19 19:30:00,20.0,21.56,1.5599999999999987,21.369998931884766,20.279998779296875,21.594999313354492,24.0,21.0,1,Doraemon: nobita's art world,occupied,19.6,76,75.55999755859375,80.4000015258789,508.8000183105469,69.1199951171875,low,0.02,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.0,1.0,False,False,65.0,,5.0,success
2026-01-19 15:40:00,2026-01-19 19:40:00,20.0,21.54,1.5399999999999991,20.674999237060547,19.91499900817871,21.369998931884766,20.0,21.0,1,Doraemon: nobita's art world,occupied,19.2,78,100.30999755859375,80.40999603271484,510.6000061035156,71.02999877929688,low,0.02,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.0,1.0,False,False,55.0,,5.0,success
2026-01-19 15:50:00,2026-01-19 19:50:00,20.0,21.53,1.5300000000000011,20.674999237060547,19.91499900817871,20.674999237060547,20.0,21.0,1,Doraemon: nobita's art world,occupied,19.2,78,100.30999755859375,80.40999603271484,510.6000061035156,71.02999877929688,low,0.02,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.0,1.0,False,False,45.0,,5.0,success
2026-01-19 16:00:00,2026-01-19 20:00:00,20.0,21.53,1.5300000000000011,20.674999237060547,19.91499900817871,20.674999237060547,20.0,21.0,1,Doraemon: nobita's art world,occupied,19.2,78,100.30999755859375,80.40999603271484,510.6000061035156,71.02999877929688,low,0.02,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,35.0,,5.0,success
2026-01-19 16:10:00,2026-01-19 20:10:00,20.0,21.53,1.5300000000000011,20.674999237060547,19.91499900817871,20.674999237060547,20.0,21.0,1,Doraemon: nobita's art world,occupied,19.2,78,100.30999755859375,80.40999603271484,510.6000061035156,71.02999877929688,low,0.02,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,25.0,,5.0,success
2026-01-19 16:20:00,2026-01-19 20:20:00,20.0,21.53,1.5300000000000011,20.674999237060547,19.91499900817871,20.674999237060547,20.0,21.0,1,Doraemon: nobita's art world,occupied,19.2,78,100.30999755859375,80.40999603271484,510.6000061035156,71.02999877929688,low,0.02,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,15.0,,5.0,success
2026-01-19 16:30:00,2026-01-19 20:30:00,24.0,21.46,-2.539999999999999,20.95499897003174,18.274998664855957,20.674999237060547,20.0,21.0,1,Doraemon: nobita's art world,occupied,19.2,78,1.119999997317791,80.40999984741211,530.1000366210938,70.36999893188477,low,0.06,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,5.0,,5.0,success
2026-01-19 16:40:00,2026-01-19 20:40:00,24.0,21.49,-2.5100000000000016,21.804999351501465,17.01749897003174,20.95499897003174,24.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,19.0,80,0.22999999672174454,80.41999816894531,531.7999877929688,67.61499786376953,low,0.06,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.0,1.0,False,True,,10.0,,success
2026-01-19 16:50:00,2026-01-19 20:50:00,24.0,21.0,-3.0,22.05500030517578,16.779998779296875,21.804999351501465,24.0,21.0,1,Charlie the wonderdog,occupied,19.0,80,0.22999998927116394,80.41999816894531,525.7999877929688,66.65999603271484,low,0.05,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,110.0,,5.0,success
2026-01-19 17:00:00,2026-01-19 21:00:00,24.0,21.4,-2.6000000000000014,21.867499351501465,18.862499237060547,22.05500030517578,24.0,21.0,1,Charlie the wonderdog,occupied,19.0,80,50.69000053405762,80.4000015258789,525.3999938964844,67.77499771118164,low,0.05,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.0,1.0,False,False,100.0,,5.0,success
2026-01-19 17:10:00,2026-01-19 21:10:00,24.0,21.52,-2.4800000000000004,21.31999969482422,18.925000190734863,21.867499351501465,24.0,21.0,1,Charlie the wonderdog,occupied,19.0,80,50.71499824523926,80.4000015258789,516.2000122070312,69.94999694824219,low,0.03,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.0,1.0,False,False,90.0,,5.0,success
2026-01-19 17:20:00,2026-01-19 21:20:00,24.0,21.55,-2.4499999999999993,21.059999465942383,19.297499656677246,21.31999969482422,24.0,21.0,1,Charlie the wonderdog,occupied,19.0,80,50.70000076293945,80.40499877929688,513.1000061035156,70.7249984741211,low,0.03,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.0,1.0,False,False,80.0,,5.0,success
2026-01-19 17:30:00,2026-01-19 21:30:00,24.0,21.56,-2.4400000000000013,21.112499237060547,19.15499973297119,21.059999465942383,24.0,21.0,1,Charlie the wonderdog,occupied,19.0,80,50.71999931335449,80.4000015258789,513.6000213623047,70.57999801635742,low,0.03,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.0,1.0,False,False,70.0,,5.0,success
2026-01-19 17:40:00,2026-01-19 21:40:00,24.0,21.48,-2.5199999999999996,20.989999771118164,18.93000030517578,21.112499237060547,24.0,21.0,1,Charlie the wonderdog,occupied,19.0,80,50.72999954223633,80.4000015258789,516.0,70.6199951171875,low,0.03,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.0,1.0,False,False,60.0,,5.0,success
2026-01-19 17:50:00,2026-01-19 21:50:00,24.0,21.47,-2.530000000000001,20.90999984741211,19.40999984741211,20.989999771118164,24.0,21.0,1,Charlie the wonderdog,occupied,19.0,80,50.709999084472656,80.4000015258789,518.6000366210938,70.62999725341797,low,0.04,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.0,1.0,False,False,50.0,,5.0,success
2026-01-19 18:00:00,2026-01-19 22:00:00,24.0,21.53,-2.469999999999999,21.02999973297119,19.074999809265137,20.90999984741211,24.0,21.0,1,Charlie the wonderdog,occupied,19.0,80,50.709999084472656,80.40999603271484,527.2999877929688,70.53499603271484,low,0.05,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.0,1.0,False,False,40.0,,5.0,success
2026-01-19 18:10:00,2026-01-19 22:10:00,24.0,21.54,-2.460000000000001,21.100000381469727,19.44499969482422,21.02999973297119,24.0,21.0,1,Charlie the wonderdog,occupied,19.0,80,50.71999740600586,80.4000015258789,534.7999877929688,70.04999542236328,low,0.07,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.0,1.0,False,False,30.0,,5.0,success
2026-01-19 18:20:00,2026-01-19 22:20:00,24.0,21.54,-2.460000000000001,21.182498931884766,19.21500015258789,21.100000381469727,24.0,21.0,1,Charlie the wonderdog,occupied,19.0,80,50.724998474121094,80.39500045776367,534.2000122070312,69.51499938964844,low,0.07,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.0,1.0,False,False,20.0,,5.0,success
2026-01-19 18:30:00,2026-01-19 22:30:00,24.0,21.54,-2.460000000000001,21.21500015258789,19.06999969482422,21.182498931884766,24.0,21.0,1,Charlie the wonderdog,occupied,19.0,80,50.75,80.4000015258789,532.7999877929688,69.0999984741211,low,0.07,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.0,1.0,False,False,10.0,,5.0,success
2026-01-19 18:40:00,2026-01-19 22:40:00,24.0,24.0,0.0,21.334999084472656,19.100000381469727,21.21500015258789,24.0,,0,,unoccupied,18.6,81,50.72999954223633,80.4000015258789,537.7999877929688,68.73999786376953,unknown,,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.0,1.0,False,False,,930.0,,bypassed
2026-01-19 18:50:00,2026-01-19 22:50:00,24.0,24.0,0.0,21.1299991607666,19.260000228881836,21.334999084472656,24.0,,0,,unoccupied,18.6,81,50.70000076293945,80.4000015258789,527.7999877929688,69.73999786376953,unknown,,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.0,1.0,False,False,,920.0,,bypassed
2026-01-19 19:00:00,2026-01-19 23:00:00,24.0,24.0,0.0,21.04499912261963,19.139999389648438,21.1299991607666,24.0,,0,,unoccupied,18.6,81,50.71999740600586,80.4000015258789,524.2999877929688,70.26499938964844,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.0,1.0,False,False,,910.0,,bypassed
2026-01-19 19:10:00,2026-01-19 23:10:00,24.0,24.0,0.0,20.989999771118164,18.895000457763672,21.04499912261963,24.0,,0,,unoccupied,18.6,81,50.75,80.4000015258789,511.8000183105469,70.54000091552734,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.0,1.0,False,False,,900.0,,bypassed
2026-01-19 19:20:00,2026-01-19 23:20:00,24.0,24.0,0.0,20.98499870300293,19.28999900817871,20.989999771118164,24.0,,0,,unoccupied,18.6,81,50.75,80.4000015258789,523.6000366210938,70.5999984741211,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.0,1.0,False,False,,890.0,,bypassed
2026-01-19 19:30:00,2026-01-19 23:30:00,24.0,24.0,0.0,20.904998779296875,18.920000076293945,20.98499870300293,24.0,,0,,unoccupied,18.6,81,50.75,80.4000015258789,524.6000366210938,70.94999694824219,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.0,1.0,False,False,,880.0,,bypassed
2026-01-19 19:40:00,2026-01-19 23:40:00,24.0,24.0,0.0,20.895000457763672,19.119998931884766,20.904998779296875,24.0,,0,,unoccupied,18.0,83,50.72999954223633,80.4000015258789,524.6000366210938,71.2699966430664,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.0,1.0,False,False,,870.0,,bypassed
2026-01-19 19:50:00,2026-01-19 23:50:00,24.0,24.0,0.0,20.9399995803833,19.187499046325684,20.895000457763672,24.0,,0,,unoccupied,18.0,83,50.729997634887695,80.4000015258789,522.7999877929688,70.89999771118164,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.0,1.0,False,False,,860.0,,bypassed
2026-01-19 20:00:00,2026-01-20 00:00:00,24.0,24.0,0.0,20.84000015258789,20.649999618530273,20.9399995803833,24.0,,0,,unoccupied,18.0,83,50.82999801635742,80.4000015258789,526.7999877929688,71.33000183105469,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,0.7818314824680298,0.6234898018587336,False,False,,850.0,,bypassed
2026-01-19 20:10:00,2026-01-20 00:10:00,24.0,24.0,0.0,20.934999465942383,20.989999771118164,20.84000015258789,24.0,,0,,unoccupied,18.0,83,50.7599983215332,80.4000015258789,528.0,71.01000213623047,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,0.7818314824680298,0.6234898018587336,False,False,,840.0,,bypassed
2026-01-19 20:20:00,2026-01-20 00:20:00,24.0,24.0,0.0,21.109999656677246,21.167499542236328,20.934999465942383,24.0,,0,,unoccupied,18.0,83,50.7599983215332,80.39500045776367,528.2000122070312,70.6500015258789,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,0.7818314824680298,0.6234898018587336,False,False,,830.0,,bypassed
2026-01-19 20:30:00,2026-01-20 00:30:00,24.0,24.0,0.0,21.225000381469727,21.219999313354492,21.109999656677246,24.0,,0,,unoccupied,18.0,83,50.78999710083008,80.4000015258789,527.7999877929688,70.13999938964844,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,0.7818314824680298,0.6234898018587336,False,False,,820.0,,bypassed
2026-01-19 20:40:00,2026-01-20 00:40:00,24.0,24.0,0.0,21.28499984741211,21.189998626708984,21.225000381469727,24.0,,0,,unoccupied,17.8,83,50.78999710083008,80.4000015258789,530.6000366210938,69.93000030517578,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,0.7818314824680298,0.6234898018587336,False,False,,810.0,,bypassed
2026-01-19 20:50:00,2026-01-20 00:50:00,24.0,24.0,0.0,21.30500030517578,21.149999618530273,21.28499984741211,24.0,,0,,unoccupied,17.8,83,50.75,80.4000015258789,531.0,69.93999481201172,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,0.7818314824680298,0.6234898018587336,False,False,,800.0,,bypassed
2026-01-19 21:00:00,2026-01-20 01:00:00,24.0,24.0,0.0,21.424999237060547,21.09000015258789,21.30500030517578,24.0,,0,,unoccupied,17.8,83,50.77000045776367,80.4000015258789,533.7999877929688,69.40999603271484,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.7818314824680298,0.6234898018587336,False,False,,790.0,,bypassed
2026-01-19 21:10:00,2026-01-20 01:10:00,24.0,24.0,0.0,21.460000038146973,20.97249984741211,21.424999237060547,24.0,,0,,unoccupied,17.8,83,50.760000228881836,80.4000015258789,536.7000122070312,68.9749984741211,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.7818314824680298,0.6234898018587336,False,False,,780.0,,bypassed
2026-01-19 21:20:00,2026-01-20 01:20:00,24.0,24.0,0.0,21.434999465942383,20.889999389648438,21.460000038146973,24.0,,0,,unoccupied,17.8,83,50.779998779296875,80.4000015258789,535.6000366210938,68.63999938964844,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.7818314824680298,0.6234898018587336,False,False,,770.0,,bypassed
2026-01-19 21:30:00,2026-01-20 01:30:00,24.0,24.0,0.0,21.424999237060547,20.85999870300293,21.434999465942383,24.0,,0,,unoccupied,17.8,83,50.80999755859375,80.4000015258789,531.7999877929688,68.70999908447266,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.7818314824680298,0.6234898018587336,False,False,,760.0,,bypassed
2026-01-19 21:40:00,2026-01-20 01:40:00,24.0,24.0,0.0,21.475000381469727,20.81999969482422,21.424999237060547,24.0,,0,,unoccupied,17.1,83,50.72999954223633,80.4000015258789,531.7999877929688,68.3499984741211,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.7818314824680298,0.6234898018587336,False,False,,750.0,,bypassed
2026-01-19 21:50:00,2026-01-20 01:50:00,24.0,24.0,0.0,21.449999809265137,20.769999504089355,21.475000381469727,24.0,,0,,unoccupied,17.1,83,50.744998931884766,80.4000015258789,544.7999877929688,68.56999969482422,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.7818314824680298,0.6234898018587336,False,False,,740.0,,bypassed
2026-01-19 22:00:00,2026-01-20 02:00:00,24.0,24.0,0.0,21.514999389648438,20.649999618530273,21.449999809265137,24.0,,0,,unoccupied,17.1,83,50.21999740600586,80.41999816894531,531.7999877929688,68.0999984741211,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.7818314824680298,0.6234898018587336,False,False,,730.0,,bypassed
2026-01-19 22:10:00,2026-01-20 02:10:00,24.0,24.0,0.0,21.654998779296875,20.5,21.514999389648438,24.0,,0,,unoccupied,17.1,83,50.209999084472656,80.41999816894531,544.7999877929688,67.62999725341797,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.7818314824680298,0.6234898018587336,False,False,,720.0,,bypassed
2026-01-19 22:20:00,2026-01-20 02:20:00,24.0,24.0,0.0,21.749999046325684,20.28749942779541,21.654998779296875,24.0,,0,,unoccupied,17.1,83,50.209999084472656,80.41999816894531,561.2999877929688,67.60499572753906,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.7818314824680298,0.6234898018587336,False,False,,710.0,,bypassed
2026-01-19 22:30:00,2026-01-20 02:30:00,27.0,24.0,-3.0,21.774999618530273,20.114999771118164,21.749999046325684,24.0,,0,,unoccupied,17.1,83,50.209999084472656,80.40999603271484,566.7999877929688,67.23999786376953,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.7818314824680298,0.6234898018587336,False,False,,700.0,,bypassed
2026-01-19 22:40:00,2026-01-20 02:40:00,27.0,24.0,-3.0,21.80500030517578,19.994998931884766,21.774999618530273,27.0,,0,,unoccupied,16.3,84,50.209999084472656,80.41999816894531,574.2000122070312,67.3499984741211,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.7818314824680298,0.6234898018587336,False,False,,690.0,,bypassed
2026-01-19 22:50:00,2026-01-20 02:50:00,27.0,24.0,-3.0,21.814998626708984,19.920000076293945,21.80500030517578,27.0,,0,,unoccupied,16.3,84,50.209999084472656,80.40999603271484,573.7999877929688,67.31999969482422,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.7818314824680298,0.6234898018587336,False,False,,680.0,,bypassed
2026-01-19 23:00:00,2026-01-20 03:00:00,27.0,24.0,-3.0,21.767499923706055,19.802499771118164,21.814998626708984,27.0,,0,,unoccupied,16.3,84,50.209999084472656,80.41999816894531,576.2999877929688,67.33499908447266,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.7818314824680298,0.6234898018587336,False,False,,670.0,,bypassed
2026-01-19 23:10:00,2026-01-20 03:10:00,27.0,24.0,-3.0,21.82499885559082,19.689998626708984,21.767499923706055,27.0,,0,,unoccupied,16.3,84,50.209999084472656,80.43000030517578,580.0,67.26000213623047,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.7818314824680298,0.6234898018587336,False,False,,660.0,,bypassed
2026-01-19 23:20:00,2026-01-20 03:20:00,27.0,24.0,-3.0,21.814998626708984,19.645000457763672,21.82499885559082,27.0,,0,,unoccupied,16.3,84,50.209999084472656,80.41999816894531,581.7999877929688,67.3499984741211,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.7818314824680298,0.6234898018587336,False,False,,650.0,,bypassed
