timestamp_utc,timestamp_sharjah,actual_SpTREff,optimized_SpTREff,setpoint_difference,actual_TempSp1,TempSu,TempSp1_lag_10m,SpTREff_lag_10m,target_temperature,occupied,movie_name,mode,outside_temp,outside_humidity,FbVFD,FbFAD,Co2RA,HuR1,co2_load_category,co2_load_factor,occupied_setpoint,unoccupied_setpoint,comfort_min,comfort_max,hour_sin,hour_cos,day_sin,day_cos,is_overnight_movie,is_precooling,time_remaining_min,time_until_next_min,schedule_instance_used,optimization_status
2026-01-19 23:30:00,2026-01-20 03:30:00,27.0,24.0,-3.0,21.88499927520752,19.557498931884766,21.814998626708984,27.0,,0,,unoccupied,16.3,84,50.209999084472656,80.41999816894531,588.5,67.5099983215332,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.7818314824680298,0.6234898018587336,False,False,,640.0,,bypassed
2026-01-19 23:40:00,2026-01-20 03:40:00,27.0,24.0,-3.0,21.864999771118164,19.48499870300293,21.88499927520752,27.0,,0,,unoccupied,16.4,75,50.209999084472656,80.41999816894531,594.0,67.95999908447266,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.7818314824680298,0.6234898018587336,False,False,,630.0,,bypassed
2026-01-19 23:50:00,2026-01-20 03:50:00,27.0,24.0,-3.0,21.895000457763672,19.420000076293945,21.864999771118164,27.0,,0,,unoccupied,16.4,75,50.209999084472656,80.41999816894531,599.0,67.65999603271484,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.7818314824680298,0.6234898018587336,False,False,,620.0,,bypassed
2026-01-20 00:00:00,2026-01-20 04:00:00,27.0,24.0,-3.0,21.857500076293945,19.414999961853027,21.895000457763672,27.0,,0,,unoccupied,16.4,75,50.209999084472656,80.41999816894531,598.7000122070312,67.93999862670898,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,0.7818314824680298,0.6234898018587336,False,False,,610.0,,bypassed
2026-01-20 00:10:00,2026-01-20 04:10:00,27.0,24.0,-3.0,21.854999542236328,19.364999771118164,21.857500076293945,27.0,,0,,unoccupied,16.4,75,50.209999084472656,80.41999816894531,601.0,67.98999786376953,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,0.7818314824680298,0.6234898018587336,False,False,,600.0,,bypassed
2026-01-20 00:20:00,2026-01-20 04:20:00,27.0,24.0,-3.0,21.774999618530273,19.334999084472656,21.854999542236328,27.0,,0,,unoccupied,16.4,75,50.209999084472656,80.41999816894531,610.0,68.5,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,0.7818314824680298,0.6234898018587336,False,False,,590.0,,bypassed
2026-01-20 00:30:00,2026-01-20 04:30:00,27.0,24.0,-3.0,21.59000015258789,19.299999237060547,21.774999618530273,27.0,,0,,unoccupied,16.4,75,50.209999084472656,80.41999816894531,609.6000366210938,69.31999969482422,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,0.7818314824680298,0.6234898018587336,False,False,,580.0,,bypassed
2026-01-20 00:40:00,2026-01-20 04:40:00,27.0,24.0,-3.0,21.614999771118164,19.264999389648438,21.59000015258789,27.0,,0,,unoccupied,16.9,67,50.209999084472656,80.41999816894531,608.7999877929688,69.41999816894531,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,0.7818314824680298,0.6234898018587336,False,False,,570.0,,bypassed
2026-01-20 00:50:00,2026-01-20 04:50:00,27.0,24.0,-3.0,21.614999771118164,19.214999198913574,21.614999771118164,27.0,,0,,unoccupied,16.9,67,50.209999084472656,80.41999816894531,608.3999938964844,69.39999771118164,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,0.7818314824680298,0.6234898018587336,False,False,,560.0,,bypassed
2026-01-20 01:00:00,2026-01-20 05:00:00,27.0,24.0,-3.0,21.654998779296875,19.16499900817871,21.614999771118164,27.0,,0,,unoccupied,16.9,67,50.209999084472656,80.41999816894531,611.0,69.33000183105469,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,0.7818314824680298,0.6234898018587336,False,False,,550.0,,bypassed
2026-01-20 01:10:00,2026-01-20 05:10:00,27.0,24.0,-3.0,21.635000228881836,19.119998931884766,21.654998779296875,27.0,,0,,unoccupied,16.9,67,50.209999084472656,80.41999816894531,611.0,69.33999633789062,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,0.7818314824680298,0.6234898018587336,False,False,,540.0,,bypassed
2026-01-20 01:20:00,2026-01-20 05:20:00,27.0,24.0,-3.0,21.489999771118164,19.059999465942383,21.635000228881836,27.0,,0,,unoccupied,16.9,67,50.209999084472656,80.41499710083008,615.7000122070312,69.90499877929688,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,0.7818314824680298,0.6234898018587336,False,False,,530.0,,bypassed
2026-01-20 01:30:00,2026-01-20 05:30:00,27.0,24.0,-3.0,21.584999084472656,19.010000228881836,21.489999771118164,27.0,,0,,unoccupied,16.9,67,50.209999084472656,80.41999816894531,613.7999877929688,69.76000213623047,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,0.7818314824680298,0.6234898018587336,False,False,,520.0,,bypassed
2026-01-20 01:40:00,2026-01-20 05:40:00,27.0,24.0,-3.0,21.545000076293945,18.959999084472656,21.584999084472656,27.0,,0,,unoccupied,16.4,66,50.209999084472656,80.40999603271484,614.0,69.8699951171875,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,0.7818314824680298,0.6234898018587336,False,False,,510.0,,bypassed
2026-01-20 01:50:00,2026-01-20 05:50:00,27.0,24.0,-3.0,21.524999618530273,18.920000076293945,21.545000076293945,27.0,,0,,unoccupied,16.4,66,50.209999084472656,80.41999816894531,616.6000366210938,70.04999542236328,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,0.7818314824680298,0.6234898018587336,False,False,,500.0,,bypassed
2026-01-20 02:00:00,2026-01-20 06:00:00,27.0,24.0,-3.0,21.527499198913574,18.864999771118164,21.524999618530273,27.0,,0,,unoccupied,16.4,66,50.21499824523926,80.41999816894531,630.7000122070312,70.06000137329102,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,0.7818314824680298,0.6234898018587336,False,False,,490.0,,bypassed
2026-01-20 02:10:00,2026-01-20 06:10:00,27.0,24.0,-3.0,21.545000076293945,18.78999900817871,21.527499198913574,27.0,,0,,unoccupied,16.4,66,50.209999084472656,80.40999603271484,626.2000122070312,69.97999572753906,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,0.7818314824680298,0.6234898018587336,False,False,,480.0,,bypassed
2026-01-20 02:20:00,2026-01-20 06:20:00,27.0,24.0,-3.0,21.53499984741211,18.739999771118164,21.545000076293945,27.0,,0,,unoccupied,16.4,66,50.209999084472656,80.41999816894531,628.0,70.0,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,0.7818314824680298,0.6234898018587336,False,False,,470.0,,bypassed
2026-01-20 02:30:00,2026-01-20 06:30:00,27.0,24.0,-3.0,21.41249942779541,18.674999237060547,21.53499984741211,27.0,,0,,unoccupied,16.4,66,50.209999084472656,80.40999603271484,630.0,70.08999633789062,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,0.7818314824680298,0.6234898018587336,False,False,,460.0,,bypassed
2026-01-20 02:40:00,2026-01-20 06:40:00,27.0,24.0,-3.0,21.274999618530273,18.60999870300293,21.41249942779541,27.0,,0,,unoccupied,15.7,66,50.209999084472656,80.40999603271484,625.0,70.29999542236328,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,0.7818314824680298,0.6234898018587336,False,False,,450.0,,bypassed
2026-01-20 02:50:00,2026-01-20 06:50:00,27.0,24.0,-3.0,21.334999084472656,18.579999923706055,21.274999618530273,27.0,,0,,unoccupied,15.7,66,50.209999084472656,80.41999816894531,633.2000122070312,69.94999694824219,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,0.7818314824680298,0.6234898018587336,False,False,,440.0,,bypassed
2026-01-20 03:00:00,2026-01-20 07:00:00,27.0,24.0,-3.0,21.55500030517578,18.559999465942383,21.334999084472656,27.0,,0,,unoccupied,15.7,66,50.209999084472656,80.41999816894531,632.0,69.68000030517578,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,0.7818314824680298,0.6234898018587336,False,False,,430.0,,bypassed
2026-01-20 03:10:00,2026-01-20 07:10:00,27.0,24.0,-3.0,21.469999313354492,18.41499900817871,21.55500030517578,27.0,,0,,unoccupied,15.7,66,50.21499824523926,80.41499710083008,636.5,70.06999969482422,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,0.7818314824680298,0.6234898018587336,False,False,,420.0,,bypassed
2026-01-20 03:20:00,2026-01-20 07:20:00,27.0,24.0,-3.0,21.44999885559082,18.354999542236328,21.469999313354492,27.0,,0,,unoccupied,15.7,66,50.209999084472656,80.40999603271484,633.6000366210938,70.0199966430664,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,0.7818314824680298,0.6234898018587336,False,False,,410.0,,bypassed
2026-01-20 03:30:00,2026-01-20 07:30:00,27.0,24.0,-3.0,21.375,18.35999870300293,21.44999885559082,27.0,,0,,unoccupied,15.7,66,50.209999084472656,80.41999816894531,637.0,69.91999816894531,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,0.7818314824680298,0.6234898018587336,False,False,,400.0,,bypassed
2026-01-20 03:40:00,2026-01-20 07:40:00,27.0,24.0,-3.0,21.32499885559082,18.399999618530273,21.375,27.0,,0,,unoccupied,16.6,60,50.209999084472656,80.40999603271484,639.2000122070312,69.8699951171875,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,0.7818314824680298,0.6234898018587336,False,False,,390.0,,bypassed
2026-01-20 03:50:00,2026-01-20 07:50:00,27.0,24.0,-3.0,21.5024995803833,18.49250030517578,21.32499885559082,27.0,,0,,unoccupied,16.6,60,50.20000076293945,80.40999603271484,645.2000122070312,69.56000137329102,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,0.7818314824680298,0.6234898018587336,False,False,,380.0,,bypassed
2026-01-20 04:00:00,2026-01-20 08:00:00,27.0,24.0,-3.0,21.34000015258789,18.56999969482422,21.5024995803833,27.0,,0,,unoccupied,16.6,60,50.20000076293945,80.41999816894531,643.0,69.77999877929688,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,0.7818314824680298,0.6234898018587336,False,False,,370.0,,bypassed
2026-01-20 04:10:00,2026-01-20 08:10:00,27.0,24.0,-3.0,21.149999618530273,18.579999923706055,21.34000015258789,27.0,,0,,unoccupied,16.6,60,50.20000076293945,80.41999816894531,647.2000122070312,70.22000122070312,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,0.7818314824680298,0.6234898018587336,False,False,,360.0,,bypassed
2026-01-20 04:20:00,2026-01-20 08:20:00,27.0,24.0,-3.0,21.1299991607666,18.600000381469727,21.149999618530273,27.0,,0,,unoccupied,16.6,60,50.20000076293945,80.40999603271484,636.0,70.05999755859375,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,0.7818314824680298,0.6234898018587336,False,False,,350.0,,bypassed
2026-01-20 04:30:00,2026-01-20 08:30:00,27.0,24.0,-3.0,21.059999465942383,18.60999870300293,21.1299991607666,27.0,,0,,unoccupied,16.6,60,50.20000076293945,80.40999603271484,630.5,70.06999969482422,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,0.7818314824680298,0.6234898018587336,False,False,,340.0,,bypassed
2026-01-20 04:40:00,2026-01-20 08:40:00,27.0,24.0,-3.0,20.96500015258789,18.600000381469727,21.059999465942383,27.0,,0,,unoccupied,19.0,49,50.20000076293945,80.41999816894531,628.6000366210938,70.0199966430664,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,0.7818314824680298,0.6234898018587336,False,False,,330.0,,bypassed
2026-01-20 04:50:00,2026-01-20 08:50:00,27.0,24.0,-3.0,20.924999237060547,18.6299991607666,20.96500015258789,27.0,,0,,unoccupied,19.0,49,50.20000076293945,80.41999816894531,631.4000244140625,69.97999572753906,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,0.7818314824680298,0.6234898018587336,False,False,,320.0,,bypassed
2026-01-20 05:00:00,2026-01-20 09:00:00,27.0,24.0,-3.0,20.924999237060547,18.649999618530273,20.924999237060547,27.0,,0,,unoccupied,19.0,49,50.20000076293945,80.41999816894531,620.0,69.76000213623047,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,0.7818314824680298,0.6234898018587336,False,False,,310.0,,bypassed
2026-01-20 05:10:00,2026-01-20 09:10:00,27.0,24.0,-3.0,20.88249969482422,18.697500228881836,20.924999237060547,27.0,,0,,unoccupied,19.0,49,50.204999923706055,80.42499923706055,618.6000061035156,69.76499557495117,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,0.7818314824680298,0.6234898018587336,False,False,,300.0,,bypassed
2026-01-20 05:20:00,2026-01-20 09:20:00,27.0,24.0,-3.0,20.82499885559082,18.78499984741211,20.88249969482422,27.0,,0,,unoccupied,19.0,49,50.20000076293945,80.40999603271484,619.0,69.29999542236328,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,0.7818314824680298,0.6234898018587336,False,False,,290.0,,bypassed
2026-01-20 05:30:00,2026-01-20 09:30:00,27.0,24.0,-3.0,20.82249927520752,18.869999885559082,20.82499885559082,27.0,,0,,unoccupied,19.0,49,50.20000076293945,80.41999816894531,611.0,69.35499572753906,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,0.7818314824680298,0.6234898018587336,False,False,,280.0,,bypassed
2026-01-20 05:40:00,2026-01-20 09:40:00,27.0,24.0,-3.0,20.859999656677246,18.91499900817871,20.82249927520752,27.0,,0,,unoccupied,22.0,42,50.20000076293945,80.41999816894531,617.0,69.0999984741211,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,0.7818314824680298,0.6234898018587336,False,False,,270.0,,bypassed
2026-01-20 05:50:00,2026-01-20 09:50:00,27.0,24.0,-3.0,21.0024995803833,19.0674991607666,20.859999656677246,27.0,,0,,unoccupied,22.0,42,50.20000076293945,80.41499710083008,613.5,68.34499740600586,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,0.7818314824680298,0.6234898018587336,False,False,,260.0,,bypassed
2026-01-20 06:00:00,2026-01-20 10:00:00,26.0,24.0,-2.0,20.88249969482422,19.237500190734863,21.0024995803833,27.0,,0,,unoccupied,22.0,42,50.20000076293945,80.41999816894531,619.3000183105469,68.54000091552734,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,0.7818314824680298,0.6234898018587336,False,False,,250.0,,bypassed
2026-01-20 06:10:00,2026-01-20 10:10:00,27.0,24.0,-3.0,21.20499897003174,19.312499046325684,20.88249969482422,26.0,,0,,unoccupied,22.0,42,0.17000000178813934,80.41499710083008,616.5,68.05500030517578,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,0.7818314824680298,0.6234898018587336,False,False,,240.0,,bypassed
2026-01-20 06:20:00,2026-01-20 10:20:00,27.0,24.0,-3.0,21.65250015258789,19.297499656677246,21.20499897003174,27.0,,0,,unoccupied,22.0,42,0.4099999815225601,80.42499923706055,620.5,67.21500015258789,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,0.7818314824680298,0.6234898018587336,False,False,,230.0,,bypassed
2026-01-20 06:30:00,2026-01-20 10:30:00,27.0,24.0,-3.0,21.514999389648438,19.260000228881836,21.65250015258789,27.0,,0,,unoccupied,22.0,42,50.189998626708984,80.43000030517578,622.2000122070312,66.75,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,0.7818314824680298,0.6234898018587336,False,False,,220.0,,bypassed
2026-01-20 06:40:00,2026-01-20 10:40:00,27.0,24.0,-3.0,21.514999389648438,19.260000228881836,21.514999389648438,27.0,,0,,unoccupied,24.2,35,50.189998626708984,80.43000030517578,622.2000122070312,66.75,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,0.7818314824680298,0.6234898018587336,False,False,,210.0,,bypassed
2026-01-20 06:50:00,2026-01-20 10:50:00,27.0,24.0,-3.0,21.514999389648438,19.260000228881836,21.514999389648438,27.0,,0,,unoccupied,24.2,35,50.189998626708984,80.43000030517578,622.2000122070312,66.75,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,0.7818314824680298,0.6234898018587336,False,False,,200.0,,bypassed
2026-01-20 07:00:00,2026-01-20 11:00:00,27.0,24.0,-3.0,21.514999389648438,19.260000228881836,21.514999389648438,27.0,,0,,unoccupied,24.2,35,50.189998626708984,80.43000030517578,622.2000122070312,66.75,unknown,,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.7818314824680298,0.6234898018587336,False,False,,190.0,,bypassed
2026-01-20 07:10:00,2026-01-20 11:10:00,24.0,24.0,0.0,21.304999351501465,20.642499923706055,21.514999389648438,27.0,,0,,unoccupied,24.2,35,50.694997787475586,80.40999603271484,566.8999938964844,61.44499969482422,unknown,,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.7818314824680298,0.6234898018587336,False,False,,180.0,,bypassed
2026-01-20 07:20:00,2026-01-20 11:20:00,24.0,24.0,0.0,21.24599952697754,20.08199996948242,21.304999351501465,24.0,,0,,unoccupied,24.2,35,30.51199911236763,80.41399841308593,545.3200073242188,59.689998626708984,unknown,,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.7818314824680298,0.6234898018587336,False,False,,170.0,,bypassed
2026-01-20 07:30:00,2026-01-20 11:30:00,24.0,24.0,0.0,21.47099952697754,19.46599998474121,21.24599952697754,24.0,,0,,unoccupied,24.2,35,30.501999264955522,80.41399688720703,544.5999877929687,59.45399856567383,unknown,,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.7818314824680298,0.6234898018587336,False,False,,160.0,,bypassed
2026-01-20 07:40:00,2026-01-20 11:40:00,24.0,24.0,0.0,21.297999572753906,20.10999984741211,21.47099952697754,24.0,,0,,unoccupied,25.0,32,50.70399856567383,80.41199645996093,538.5599975585938,58.38799896240234,unknown,,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.7818314824680298,0.6234898018587336,False,False,,150.0,,bypassed
2026-01-20 07:50:00,2026-01-20 11:50:00,24.0,24.0,0.0,21.363999938964845,19.783999252319337,21.297999572753906,24.0,,0,,unoccupied,25.0,32,30.517999538779257,80.4219985961914,529.3999877929688,58.38199920654297,unknown,,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.7818314824680298,0.6234898018587336,False,False,,140.0,,bypassed
2026-01-20 08:00:00,2026-01-20 12:00:00,24.0,24.0,0.0,21.623999404907227,19.355999374389647,21.363999938964845,24.0,,0,,unoccupied,25.0,32,20.417999720573427,80.4219985961914,544.5199951171875,58.57599868774414,unknown,,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.7818314824680298,0.6234898018587336,False,False,,130.0,,bypassed
2026-01-20 08:10:00,2026-01-20 12:10:00,24.0,24.0,0.0,21.76099967956543,19.424999618530272,21.623999404907227,24.0,,0,,unoccupied,25.0,32,40.591999143362045,80.41599731445312,536.7200073242187,57.80999755859375,unknown,,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.7818314824680298,0.6234898018587336,False,False,,120.0,,bypassed
2026-01-20 08:20:00,2026-01-20 12:20:00,24.0,24.0,0.0,21.35899963378906,20.45299949645996,21.76099967956543,24.0,,0,,unoccupied,25.0,32,50.689999389648435,80.41599731445312,520.2,56.72399826049805,unknown,,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.7818314824680298,0.6234898018587336,False,False,,110.0,,bypassed
2026-01-20 08:30:00,2026-01-20 12:30:00,24.0,24.0,0.0,21.29499969482422,20.40099983215332,21.35899963378906,24.0,,0,,unoccupied,25.0,32,50.71399917602539,80.40999755859374,519.1600219726563,56.75199966430664,unknown,,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.7818314824680298,0.6234898018587336,False,False,,100.0,,bypassed
2026-01-20 08:40:00,2026-01-20 12:40:00,24.0,24.0,0.0,21.264999389648438,20.43599967956543,21.29499969482422,24.0,,0,,unoccupied,25.4,31,50.709999084472656,80.41799774169922,514.2800109863281,56.23599853515625,unknown,,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.7818314824680298,0.6234898018587336,False,False,,90.0,,bypassed
2026-01-20 08:50:00,2026-01-20 12:50:00,19.2,24.0,4.800000000000001,20.72199935913086,19.370999908447267,21.264999389648438,24.0,,0,,unoccupied,25.4,31,89.08599853515625,80.41999816894531,511.32001342773435,57.603999328613284,unknown,,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.7818314824680298,0.6234898018587336,False,False,,80.0,,bypassed
2026-01-20 09:00:00,2026-01-20 13:00:00,18.0,24.0,6.0,19.161999130249022,15.532999801635743,20.72199935913086,19.2,,0,,unoccupied,25.4,31,100.31399841308594,80.41799774169922,507.0800048828125,61.959999084472656,unknown,,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.7818314824680298,0.6234898018587336,False,False,,70.0,,bypassed
2026-01-20 09:10:00,2026-01-20 13:10:00,18.0,22.87,4.870000000000001,18.320999908447266,15.37299976348877,19.161999130249022,18.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,25.4,31,100.30399780273437,80.41799774169922,503.6000061035156,65.01199798583984,low,0.01,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.7818314824680298,0.6234898018587336,False,True,,60.0,,success
2026-01-20 09:20:00,2026-01-20 13:20:00,18.0,22.84,4.84,17.846999740600587,15.392999649047852,18.320999908447266,18.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,25.4,31,99.48000030517578,80.41999816894531,503.0400085449219,66.23999938964843,low,0.01,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.7818314824680298,0.6234898018587336,False,True,,50.0,,success
2026-01-20 09:30:00,2026-01-20 13:30:00,18.0,22.83,4.829999999999998,17.775999450683592,15.501999473571777,17.846999740600587,18.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,25.4,31,92.28799591064453,80.41999816894531,503.0000061035156,66.92599792480469,low,0.01,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.7818314824680298,0.6234898018587336,False,True,,40.0,,success
2026-01-20 09:40:00,2026-01-20 13:40:00,18.0,22.83,4.829999999999998,17.856999588012695,15.706999778747559,17.775999450683592,18.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,25.2,32,89.93199615478515,80.41999816894531,500.8400085449219,66.6719985961914,low,0.0,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.7818314824680298,0.6234898018587336,False,True,,30.0,,success
2026-01-20 09:50:00,2026-01-20 13:50:00,18.0,22.84,4.84,17.84699935913086,15.734999656677246,17.856999588012695,18.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,25.2,32,89.94399566650391,80.41999816894531,501.28001098632814,66.45200042724609,low,0.0,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.7818314824680298,0.6234898018587336,False,True,,20.0,,success
2026-01-20 10:00:00,2026-01-20 14:00:00,18.0,22.84,4.84,17.814999771118163,15.770999908447266,17.84699935913086,18.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,25.2,32,89.92999725341797,80.41999816894531,497.20000610351565,66.57400054931641,low,0.0,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.7818314824680298,0.6234898018587336,False,True,,10.0,,success
2026-01-20 10:10:00,2026-01-20 14:10:00,18.0,22.83,4.829999999999998,17.805999755859375,15.890999794006348,17.814999771118163,18.0,21.0,1,Charlie the wonderdog,occupied,25.2,32,84.23999786376953,80.41999816894531,496.7600036621094,66.79199981689453,low,0.0,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.7818314824680298,0.6234898018587336,False,False,110.0,,5.0,success
2026-01-20 10:20:00,2026-01-20 14:20:00,21.6,22.85,1.25,18.150999450683592,17.37399959564209,17.805999755859375,18.0,21.0,1,Charlie the wonderdog,occupied,25.2,32,63.46799926757812,80.41799774169922,495.12000732421876,65.99599914550781,low,0.0,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.7818314824680298,0.6234898018587336,False,False,100.0,,5.0,success
2026-01-20 10:30:00,2026-01-20 14:30:00,24.0,22.58,-1.4200000000000017,18.847999572753906,20.066999435424805,18.150999450683592,21.6,21.0,1,Charlie the wonderdog,occupied,25.2,32,50.705999755859374,80.41599731445312,490.6000061035156,64.1,low,0.0,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.7818314824680298,0.6234898018587336,False,False,90.0,,5.0,success
2026-01-20 10:40:00,2026-01-20 14:40:00,24.0,22.17,-1.8299999999999983,19.440999221801757,20.390999603271485,18.847999572753906,24.0,21.0,1,Charlie the wonderdog,occupied,24.8,34,50.72999877929688,80.41399688720703,487.20000610351565,61.60799865722656,low,0.0,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.7818314824680298,0.6234898018587336,False,False,80.0,,5.0,success
2026-01-20 10:50:00,2026-01-20 14:50:00,24.0,21.81,-2.1900000000000013,19.83499946594238,20.50199966430664,19.440999221801757,24.0,21.0,1,Charlie the wonderdog,occupied,24.8,34,50.72399826049805,80.41399841308593,486.1200012207031,60.42199859619141,low,0.0,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.7818314824680298,0.6234898018587336,False,False,70.0,,5.0,success
2026-01-20 11:00:00,2026-01-20 15:00:00,24.0,21.61,-2.3900000000000006,20.134999465942382,20.535999298095703,19.83499946594238,24.0,21.0,1,Charlie the wonderdog,occupied,24.8,34,50.725999450683595,80.41799774169922,491.8400085449219,60.00599899291992,low,0.0,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.7818314824680298,0.6234898018587336,False,False,60.0,,5.0,success
2026-01-20 11:10:00,2026-01-20 15:10:00,24.0,21.87,-2.129999999999999,20.365999603271483,20.537998962402344,20.134999465942382,24.0,21.0,1,Charlie the wonderdog,occupied,24.8,34,50.71999969482422,80.41999816894531,498.0000061035156,59.49999847412109,low,0.0,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.7818314824680298,0.6234898018587336,False,False,50.0,,5.0,success
2026-01-20 11:20:00,2026-01-20 15:20:00,24.0,21.91,-2.09,20.413999938964842,20.510999298095705,20.365999603271483,24.0,21.0,1,Charlie the wonderdog,occupied,24.8,34,50.71399841308594,80.41799774169922,507.6000061035156,59.52599868774414,low,0.02,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.7818314824680298,0.6234898018587336,False,False,40.0,,5.0,success
2026-01-20 11:30:00,2026-01-20 15:30:00,24.0,21.86,-2.1400000000000006,20.59799995422363,20.33799934387207,20.413999938964842,24.0,21.0,1,Charlie the wonderdog,occupied,24.8,34,50.73799819946289,80.41599731445312,506.6800048828125,59.619998168945315,low,0.01,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.7818314824680298,0.6234898018587336,False,False,30.0,,5.0,success
2026-01-20 11:40:00,2026-01-20 15:40:00,24.0,21.86,-2.1400000000000006,20.72199935913086,20.50199966430664,20.59799995422363,24.0,21.0,1,Charlie the wonderdog,occupied,23.8,44,50.721998596191405,80.41399688720703,500.40000610351564,59.401998901367186,low,0.0,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.7818314824680298,0.6234898018587336,False,False,20.0,,5.0,success
2026-01-20 11:50:00,2026-01-20 15:50:00,24.0,21.81,-2.1900000000000013,20.781999588012695,20.690999603271486,20.72199935913086,24.0,21.0,1,Charlie the wonderdog,occupied,23.8,44,50.715998840332034,80.41199645996093,510.6400085449219,59.757998657226565,low,0.02,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.7818314824680298,0.6234898018587336,False,False,10.0,,5.0,success
2026-01-20 12:00:00,2026-01-20 16:00:00,24.0,21.46,-2.539999999999999,20.8799991607666,20.539999389648436,20.781999588012695,24.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,23.8,44,50.737997436523436,80.41199645996093,544.9599975585937,60.27199859619141,low,0.09,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.7818314824680298,0.6234898018587336,False,True,,15.0,,success
2026-01-20 12:10:00,2026-01-20 16:10:00,24.0,21.35,-2.6499999999999986,20.95199966430664,20.348999404907225,20.8799991607666,24.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,23.8,44,50.71199951171875,80.40999603271484,551.9599975585937,60.821998596191406,low,0.1,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.7818314824680298,0.6234898018587336,False,True,,5.0,,success
2026-01-20 12:20:00,2026-01-20 16:20:00,24.0,21.39,-2.6099999999999994,21.100999450683595,20.38899917602539,20.95199966430664,24.0,21.0,1,Doraemon: nobita's art world,occupied,23.8,44,50.73399887084961,80.40999603271484,557.4799926757812,61.03399810791016,low,0.11,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.7818314824680298,0.6234898018587336,False,False,120.0,,5.0,success
2026-01-20 12:30:00,2026-01-20 16:30:00,24.0,21.4,-2.6000000000000014,21.0,20.709999084472656,21.100999450683595,24.0,21.0,1,Doraemon: nobita's art world,occupied,23.8,44,50.73999786376953,80.40999603271484,554.0,61.439998626708984,low,0.11,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.7818314824680298,0.6234898018587336,False,False,110.0,,5.0,success
2026-01-20 12:40:00,2026-01-20 16:40:00,24.0,21.42,-2.5799999999999983,21.0,20.709999084472656,21.0,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.6,53,50.73999786376953,80.40999603271484,554.0,61.439998626708984,low,0.11,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.7818314824680298,0.6234898018587336,False,False,100.0,,5.0,success
2026-01-20 12:50:00,2026-01-20 16:50:00,24.0,21.43,-2.5700000000000003,21.0,20.709999084472656,21.0,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.6,53,50.73999786376953,80.40999603271484,554.0,61.439998626708984,low,0.11,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.7818314824680298,0.6234898018587336,False,False,90.0,,5.0,success
2026-01-20 13:00:00,2026-01-20 17:00:00,24.0,21.35,-2.6499999999999986,20.996666590372723,20.356665929158527,21.0,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.6,53,50.73666636149088,80.40999603271484,547.7999877929688,65.02333323160808,low,0.1,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.7818314824680298,0.6234898018587336,False,False,80.0,,5.0,success
2026-01-20 13:10:00,2026-01-20 17:10:00,24.0,21.42,-2.5799999999999983,21.03333282470703,20.2016658782959,20.996666590372723,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.6,53,50.72999827067057,80.40999603271484,544.1333211263021,65.86666361490886,low,0.09,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.7818314824680298,0.6234898018587336,False,False,70.0,,5.0,success
2026-01-20 13:20:00,2026-01-20 17:20:00,24.0,21.43,-2.5700000000000003,21.053749561309814,20.37249994277954,21.03333282470703,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.6,53,50.72499942779541,80.40749740600586,553.0,67.27999877929688,low,0.11,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.7818314824680298,0.6234898018587336,False,False,60.0,,5.0,success
2026-01-20 13:30:00,2026-01-20 17:30:00,22.0,21.43,-0.5700000000000003,21.09249973297119,20.672499656677246,21.053749561309814,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.6,53,64.64999961853027,80.41499710083008,558.2999877929688,67.71500015258789,low,0.12,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.7818314824680298,0.6234898018587336,False,False,50.0,,5.0,success
2026-01-20 13:40:00,2026-01-20 17:40:00,20.0,21.4,1.3999999999999986,20.834999720255535,21.584999720255535,21.09249973297119,22.0,21.0,1,Doraemon: nobita's art world,occupied,21.7,63,95.63999938964844,80.413330078125,543.7999877929688,68.6866683959961,low,0.09,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.7818314824680298,0.6234898018587336,False,False,40.0,,5.0,success
2026-01-20 13:50:00,2026-01-20 17:50:00,20.0,21.55,1.5500000000000007,20.10124921798706,17.951249599456787,20.834999720255535,20.0,21.0,1,Doraemon: nobita's art world,occupied,21.7,63,100.33999824523926,80.4174976348877,523.7000122070312,70.17499923706055,low,0.05,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.7818314824680298,0.6234898018587336,False,False,30.0,,5.0,success
2026-01-20 14:00:00,2026-01-20 18:00:00,20.0,21.81,1.8099999999999987,19.679999351501465,17.75,20.10124921798706,20.0,21.0,1,Doraemon: nobita's art world,occupied,21.7,63,89.68500137329102,80.41499710083008,517.0000305175781,71.31499862670898,low,0.03,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.7818314824680298,0.6234898018587336,False,False,20.0,,5.0,success
2026-01-20 14:10:00,2026-01-20 18:10:00,20.0,21.78,1.7800000000000011,19.761666615804035,18.586666107177734,19.679999351501465,20.0,21.0,1,Doraemon: nobita's art world,occupied,21.7,63,76.68333180745442,80.413330078125,517.8000284830729,71.39999898274739,low,0.04,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.7818314824680298,0.6234898018587336,False,False,10.0,,5.0,success
2026-01-20 14:20:00,2026-01-20 18:20:00,20.0,21.61,1.6099999999999994,20.10124969482422,19.31749963760376,19.761666615804035,20.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,21.7,63,75.9799976348877,80.40999603271484,546.75,70.51999855041504,low,0.09,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.7818314824680298,0.6234898018587336,False,True,,15.0,,success
2026-01-20 14:30:00,2026-01-20 18:30:00,20.0,21.55,1.5500000000000007,20.1274995803833,19.052499771118164,20.10124969482422,20.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,21.7,63,79.80499649047852,80.40999984741211,558.5,70.54000091552734,low,0.12,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.7818314824680298,0.6234898018587336,False,True,,5.0,,success
2026-01-20 14:40:00,2026-01-20 18:40:00,20.0,21.54,1.5399999999999991,20.10333251953125,18.509999593098957,20.1274995803833,20.0,21.0,1,Charlie the wonderdog,occupied,21.2,71,81.22333017985027,80.413330078125,569.7999877929688,70.55999755859375,low,0.14,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.7818314824680298,0.6234898018587336,False,False,105.0,,5.0,success
2026-01-20 14:50:00,2026-01-20 18:50:00,20.0,21.54,1.5399999999999991,20.00374937057495,18.124999523162842,20.10333251953125,20.0,21.0,1,Charlie the wonderdog,occupied,21.2,71,81.26749610900879,80.41249656677246,580.8999938964844,70.67999649047852,low,0.16,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.7818314824680298,0.6234898018587336,False,False,95.0,,5.0,success
2026-01-20 15:00:00,2026-01-20 19:00:00,20.0,21.51,1.5100000000000016,20.114999771118164,17.994999885559082,20.00374937057495,20.0,21.0,1,Charlie the wonderdog,occupied,21.2,71,82.12999725341797,80.40999603271484,593.2000122070312,70.3599967956543,low,0.19,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.7818314824680298,0.6234898018587336,False,False,85.0,,5.0,success
2026-01-20 15:10:00,2026-01-20 19:10:00,20.0,21.48,1.4800000000000004,20.089999516805012,17.844999313354492,20.114999771118164,20.0,21.0,1,Charlie the wonderdog,occupied,21.2,71,83.18999735514323,80.40999603271484,612.0666707356771,70.75333150227864,low,0.22,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.7818314824680298,0.6234898018587336,False,False,75.0,,5.0,success
2026-01-20 15:20:00,2026-01-20 19:20:00,20.0,21.49,1.4899999999999984,20.005000114440918,17.934999465942383,20.089999516805012,20.0,21.0,1,Charlie the wonderdog,occupied,21.2,71,83.7874984741211,80.41499710083008,616.0,71.52249908447266,low,0.23,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.7818314824680298,0.6234898018587336,False,False,65.0,,5.0,success
2026-01-20 15:30:00,2026-01-20 19:30:00,20.0,21.49,1.4899999999999984,19.98249912261963,17.94499969482422,20.005000114440918,20.0,21.0,1,Charlie the wonderdog,occupied,21.2,71,83.79999923706055,80.40999603271484,622.5,71.71999740600586,low,0.24,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.7818314824680298,0.6234898018587336,False,False,55.0,,5.0,success
2026-01-20 15:40:00,2026-01-20 19:40:00,20.0,21.5,1.5,19.93999989827474,17.838332494099934,19.98249912261963,20.0,21.0,1,Charlie the wonderdog,occupied,21.0,74,83.79666646321614,80.413330078125,633.3333333333334,71.94333140055339,low,0.27,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.7818314824680298,0.6234898018587336,False,False,45.0,,5.0,success
2026-01-20 15:50:00,2026-01-20 19:50:00,20.0,21.48,1.4800000000000004,19.97624969482422,17.87374973297119,19.93999989827474,20.0,21.0,1,Charlie the wonderdog,occupied,21.0,74,83.89249801635742,80.41249656677246,635.0,71.88249778747559,low,0.27,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.7818314824680298,0.6234898018587336,False,False,35.0,,5.0,success
2026-01-20 16:00:00,2026-01-20 20:00:00,20.0,21.5,1.5,19.97249984741211,17.709999084472656,19.97624969482422,20.0,21.0,1,Charlie the wonderdog,occupied,21.0,74,83.875,80.40999603271484,617.0,71.8499984741211,low,0.23,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.7818314824680298,0.6234898018587336,False,False,25.0,,5.0,success
2026-01-20 16:10:00,2026-01-20 20:10:00,20.0,21.49,1.4899999999999984,20.084999084472656,17.708333333333332,19.97249984741211,20.0,21.0,1,Charlie the wonderdog,occupied,21.0,74,84.12999725341797,80.40999603271484,607.2666625976562,71.5933329264323,low,0.21,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.7818314824680298,0.6234898018587336,False,False,15.0,,5.0,success
2026-01-20 16:20:00,2026-01-20 20:20:00,20.0,21.59,1.5899999999999999,19.81749963760376,18.082499504089355,20.084999084472656,20.0,21.0,1,Charlie the wonderdog,occupied,21.0,74,77.45499801635742,80.40999603271484,592.6999969482422,72.32999801635742,low,0.19,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.7818314824680298,0.6234898018587336,False,False,5.0,,5.0,success
2026-01-20 16:30:00,2026-01-20 20:30:00,20.0,21.56,1.5599999999999987,19.91999912261963,18.53250026702881,19.81749963760376,20.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,21.0,74,76.41999816894531,80.40999603271484,595.2999877929688,71.77000045776367,low,0.19,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.7818314824680298,0.6234898018587336,False,True,,5.0,,success
2026-01-20 16:40:00,2026-01-20 20:40:00,20.0,21.53,1.5300000000000011,20.0766658782959,18.63333257039388,19.91999912261963,20.0,21.0,1,Doraemon: nobita's art world,occupied,20.7,74,76.54332987467448,80.40999603271484,590.5333251953125,71.3499984741211,low,0.18,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.7818314824680298,0.6234898018587336,False,False,120.0,,5.0,success
2026-01-20 16:50:00,2026-01-20 20:50:00,20.0,21.54,1.5399999999999991,20.024999141693115,18.25999927520752,20.0766658782959,20.0,21.0,1,Doraemon: nobita's art world,occupied,20.7,74,80.37749862670898,80.40999603271484,578.2999877929688,71.63749694824219,low,0.16,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.7818314824680298,0.6234898018587336,False,False,110.0,,5.0,success
2026-01-20 17:00:00,2026-01-20 21:00:00,20.0,21.56,1.5599999999999987,19.959999084472656,18.142499923706055,20.024999141693115,20.0,21.0,1,Doraemon: nobita's art world,occupied,20.7,74,80.3599967956543,80.40999603271484,580.2999877929688,71.93999862670898,low,0.16,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.7818314824680298,0.6234898018587336,False,False,100.0,,5.0,success
2026-01-20 17:10:00,2026-01-20 21:10:00,20.0,21.56,1.5599999999999987,19.94166628519694,18.13166681925456,19.959999084472656,20.0,21.0,1,Doraemon: nobita's art world,occupied,20.7,74,81.2566630045573,80.40999603271484,577.4666544596354,72.15333048502605,low,0.15,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.7818314824680298,0.6234898018587336,False,False,90.0,,5.0,success
2026-01-20 17:20:00,2026-01-20 21:20:00,20.0,21.57,1.5700000000000003,19.96500015258789,18.322499752044678,19.94166628519694,20.0,21.0,1,Doraemon: nobita's art world,occupied,20.7,74,81.26749801635742,80.40749740600586,573.8999938964844,73.6349983215332,low,0.15,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.7818314824680298,0.6234898018587336,False,False,80.0,,5.0,success
2026-01-20 17:30:00,2026-01-20 21:30:00,20.0,21.61,1.6099999999999994,19.84249973297119,18.442500114440918,19.96500015258789,20.0,21.0,1,Doraemon: nobita's art world,occupied,20.7,74,80.89999771118164,80.40999603271484,568.2000122070312,74.27000045776367,low,0.14,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.7818314824680298,0.6234898018587336,False,False,70.0,,5.0,success
2026-01-20 17:40:00,2026-01-20 21:40:00,20.0,21.63,1.629999999999999,19.829999287923176,18.396666208902996,19.84249973297119,20.0,21.0,1,Doraemon: nobita's art world,occupied,20.5,73,80.02999877929688,80.40999603271484,562.5999959309896,74.98333485921223,low,0.13,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.7818314824680298,0.6234898018587336,False,False,60.0,,5.0,success
2026-01-20 17:50:00,2026-01-20 21:50:00,20.0,21.64,1.6400000000000006,19.841249465942383,18.368749141693115,19.829999287923176,20.0,21.0,1,Doraemon: nobita's art world,occupied,20.5,73,79.04249954223633,80.40999603271484,558.3000030517578,75.0149974822998,low,0.12,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.7818314824680298,0.6234898018587336,False,False,50.0,,5.0,success
2026-01-20 18:00:00,2026-01-20 22:00:00,20.0,21.65,1.6499999999999986,19.802499771118164,18.539999961853027,19.841249465942383,20.0,21.0,1,Doraemon: nobita's art world,occupied,20.5,73,77.81499862670898,80.40999603271484,558.2999877929688,75.27999877929688,low,0.12,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.7818314824680298,0.6234898018587336,False,False,40.0,,5.0,success
2026-01-20 18:10:00,2026-01-20 22:10:00,20.0,21.66,1.6600000000000001,19.79666582743327,18.576666514078777,19.802499771118164,20.0,21.0,1,Doraemon: nobita's art world,occupied,20.5,73,77.63999938964844,80.4066645304362,553.7999877929688,75.3433329264323,low,0.11,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.7818314824680298,0.6234898018587336,False,False,30.0,,5.0,success
2026-01-20 18:20:00,2026-01-20 22:20:00,20.0,21.63,1.629999999999999,19.886250019073486,18.977499961853027,19.79666582743327,20.0,21.0,1,Doraemon: nobita's art world,occupied,20.5,73,75.41749954223633,80.40999603271484,554.4499969482422,74.79249572753906,low,0.11,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.7818314824680298,0.6234898018587336,False,False,20.0,,5.0,success
2026-01-20 18:30:00,2026-01-20 22:30:00,20.0,21.6,1.6000000000000014,19.994999885559082,19.03250026702881,19.886250019073486,20.0,21.0,1,Doraemon: nobita's art world,occupied,20.5,73,75.42499923706055,80.40499877929688,552.6000061035156,74.42499923706055,low,0.11,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.7818314824680298,0.6234898018587336,False,False,10.0,,5.0,success
2026-01-20 18:40:00,2026-01-20 22:40:00,20.0,24.0,4.0,19.97833251953125,19.06833267211914,19.994999885559082,20.0,,0,,unoccupied,20.4,72,75.42000071207683,80.40999603271484,548.2666625976562,74.31999969482422,unknown,,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.7818314824680298,0.6234898018587336,False,False,,925.0,,bypassed
2026-01-20 18:50:00,2026-01-20 22:50:00,20.0,24.0,4.0,20.056249618530273,19.146249294281006,19.97833251953125,20.0,,0,,unoccupied,20.4,72,75.52499771118164,80.40999603271484,550.75,74.0774974822998,unknown,,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.7818314824680298,0.6234898018587336,False,False,,915.0,,bypassed
2026-01-20 19:00:00,2026-01-20 23:00:00,20.0,24.0,4.0,20.1274995803833,19.15499973297119,20.056249618530273,20.0,,0,,unoccupied,20.4,72,76.5099983215332,80.40999603271484,544.7000122070312,74.42999649047852,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.7818314824680298,0.6234898018587336,False,False,,905.0,,bypassed
2026-01-20 19:10:00,2026-01-20 23:10:00,20.0,24.0,4.0,20.03333282470703,19.09499994913737,20.1274995803833,20.0,,0,,unoccupied,20.4,72,76.73332977294922,80.40999603271484,537.9333292643229,74.86999766031902,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.7818314824680298,0.6234898018587336,False,False,,895.0,,bypassed
2026-01-20 19:20:00,2026-01-20 23:20:00,20.0,24.0,4.0,20.085000038146973,19.084999561309814,20.03333282470703,20.0,,0,,unoccupied,20.4,72,77.15499877929688,80.41249656677246,535.7000122070312,74.92250061035156,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.7818314824680298,0.6234898018587336,False,False,,885.0,,bypassed
2026-01-20 19:30:00,2026-01-20 23:30:00,20.0,24.0,4.0,19.997499465942383,19.06999969482422,20.085000038146973,20.0,,0,,unoccupied,20.4,72,77.30500030517578,80.40499877929688,534.7999877929688,75.2249984741211,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.7818314824680298,0.6234898018587336,False,False,,875.0,,bypassed
2026-01-20 19:40:00,2026-01-20 23:40:00,20.0,24.0,4.0,20.023333231608074,19.031666437784832,19.997499465942383,20.0,,0,,unoccupied,20.2,73,77.3199971516927,80.4066645304362,532.7333374023438,75.11999766031902,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.7818314824680298,0.6234898018587336,False,False,,865.0,,bypassed
2026-01-20 19:50:00,2026-01-20 23:50:00,20.0,24.0,4.0,19.97499942779541,19.331249713897705,20.023333231608074,20.0,,0,,unoccupied,20.2,73,77.63749694824219,80.40999603271484,530.1500244140625,75.43749618530273,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.7818314824680298,0.6234898018587336,False,False,,855.0,,bypassed
2026-01-20 20:00:00,2026-01-21 00:00:00,20.0,24.0,4.0,20.082499504089355,21.519999504089355,19.97499942779541,20.0,,0,,unoccupied,20.2,73,79.08999633789062,80.40999603271484,528.7000122070312,75.69999694824219,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,0.9749279121818236,-0.22252093395631434,False,False,,845.0,,bypassed
2026-01-20 20:10:00,2026-01-21 00:10:00,20.0,24.0,4.0,20.304999669392902,22.404999415079754,20.082499504089355,20.0,,0,,unoccupied,20.2,73,87.23666636149089,80.40999603271484,524.6000366210938,75.39666493733723,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,0.9749279121818236,-0.22252093395631434,False,False,,835.0,,bypassed
2026-01-20 20:20:00,2026-01-21 00:20:00,20.0,24.0,4.0,20.738749504089355,23.019999504089355,20.304999669392902,20.0,,0,,unoccupied,20.2,73,100.33249855041504,80.40999603271484,531.25,74.5099983215332,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,0.9749279121818236,-0.22252093395631434,False,False,,825.0,,bypassed
2026-01-20 20:30:00,2026-01-21 00:30:00,20.0,24.0,4.0,21.0024995803833,23.139999389648438,20.738749504089355,20.0,,0,,unoccupied,20.2,73,100.32999801635742,80.40999603271484,535.7000122070312,73.74999618530273,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,0.9749279121818236,-0.22252093395631434,False,False,,815.0,,bypassed
2026-01-20 20:40:00,2026-01-21 00:40:00,20.0,24.0,4.0,21.188332239786785,23.22833251953125,21.0024995803833,20.0,,0,,unoccupied,20.5,71,100.31332906087239,80.40999603271484,538.4666544596354,73.32999674479167,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,0.9749279121818236,-0.22252093395631434,False,False,,805.0,,bypassed
2026-01-20 20:50:00,2026-01-21 00:50:00,20.0,24.0,4.0,21.34874963760376,23.31874990463257,21.188332239786785,20.0,,0,,unoccupied,20.5,71,100.31999778747559,80.40999603271484,532.8000030517578,73.10750007629395,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,0.9749279121818236,-0.22252093395631434,False,False,,795.0,,bypassed
2026-01-20 21:00:00,2026-01-21 01:00:00,20.0,24.0,4.0,21.459999084472656,23.357500076293945,21.34874963760376,20.0,,0,,unoccupied,20.5,71,100.30999755859375,80.40999603271484,534.1000061035156,73.09499740600586,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.9749279121818236,-0.22252093395631434,False,False,,785.0,,bypassed
2026-01-20 21:10:00,2026-01-21 01:10:00,20.0,24.0,4.0,21.53833262125651,23.375,21.459999084472656,20.0,,0,,unoccupied,20.5,71,100.33333079020183,80.4066645304362,529.4000040690104,72.92333221435547,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.9749279121818236,-0.22252093395631434,False,False,,775.0,,bypassed
2026-01-20 21:20:00,2026-01-21 01:20:00,20.0,24.0,4.0,21.625,23.387499809265137,21.53833262125651,20.0,,0,,unoccupied,20.5,71,100.33499717712402,80.40999603271484,533.1000061035156,72.77499961853027,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.9749279121818236,-0.22252093395631434,False,False,,765.0,,bypassed
2026-01-20 21:30:00,2026-01-21 01:30:00,20.0,24.0,4.0,21.670000076293945,23.424999237060547,21.625,20.0,,0,,unoccupied,20.5,71,100.34499740600586,80.40999603271484,530.6000366210938,72.44499969482422,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.9749279121818236,-0.22252093395631434,False,False,,755.0,,bypassed
2026-01-20 21:40:00,2026-01-21 01:40:00,20.0,24.0,4.0,21.748332977294922,23.453332265218098,21.670000076293945,20.0,,0,,unoccupied,20.5,69,100.32666524251302,80.4066645304362,531.7999877929688,72.3133316040039,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.9749279121818236,-0.22252093395631434,False,False,,745.0,,bypassed
