timestamp_utc,timestamp_sharjah,actual_SpTREff,optimized_SpTREff,setpoint_difference,actual_TempSp1,TempSu,TempSp1_lag_10m,SpTREff_lag_10m,target_temperature,occupied,movie_name,mode,outside_temp,outside_humidity,FbVFD,FbFAD,Co2RA,HuR1,co2_load_category,co2_load_factor,occupied_setpoint,unoccupied_setpoint,comfort_min,comfort_max,hour_sin,hour_cos,day_sin,day_cos,is_overnight_movie,is_precooling,time_remaining_min,time_until_next_min,schedule_instance_used,optimization_status
2026-01-25 10:50:00,2026-01-25 14:50:00,21.0,21.0,0.0,24.793333053588867,23.96666653951009,24.41499900817871,21.0,21.0,1,Zootropolis 2 (18TC),occupied,25.3,33,0.1333333303531011,101.8566665649414,1482.2667236328125,58.213331858317055,very_high,1.96,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.7818314824680299,0.6234898018587334,False,False,85.0,,4.0,success
2026-01-25 11:00:00,2026-01-25 15:00:00,21.0,21.0,0.0,25.35249900817871,24.02750015258789,24.793333053588867,21.0,21.0,1,Zootropolis 2 (18TC),occupied,25.3,33,0.16499999910593033,101.85499954223633,1869.1000366210938,59.099998474121094,very_high,2.74,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.7818314824680299,0.6234898018587334,False,False,75.0,,4.0,success
2026-01-25 11:10:00,2026-01-25 15:10:00,21.0,21.0,0.0,25.5024995803833,24.084999084472656,25.35249900817871,21.0,21.0,1,Zootropolis 2 (18TC),occupied,25.3,33,0.17999999225139618,101.85499954223633,1937.2000122070312,59.09499931335449,very_high,2.87,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.7818314824680299,0.6234898018587334,False,False,65.0,,4.0,success
2026-01-25 11:20:00,2026-01-25 15:20:00,21.0,21.0,0.0,25.6266663869222,24.154998779296875,25.5024995803833,21.0,21.0,1,Zootropolis 2 (18TC),occupied,25.3,33,0.1566666637857755,101.8566665649414,1970.6666666666667,58.453330993652344,very_high,2.94,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.7818314824680299,0.6234898018587334,False,False,55.0,,4.0,success
2026-01-25 11:30:00,2026-01-25 15:30:00,21.0,21.0,0.0,25.724998474121094,24.28499984741211,25.6266663869222,21.0,21.0,1,Zootropolis 2 (18TC),occupied,25.3,33,0.14000000059604645,101.8499984741211,2009.0,58.27000045776367,very_high,3.02,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.7818314824680299,0.6234898018587334,False,False,45.0,,4.0,success
2026-01-25 11:40:00,2026-01-25 15:40:00,21.0,21.0,0.0,25.746665954589844,24.253332773844402,25.724998474121094,21.0,21.0,1,Zootropolis 2 (18TC),occupied,22.8,54,0.18333332737286887,101.85333251953125,2005.4000244140625,58.33333206176758,very_high,3.01,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.7818314824680299,0.6234898018587334,False,False,35.0,,4.0,success
2026-01-25 11:50:00,2026-01-25 15:50:00,21.0,21.0,0.0,25.861665725708008,24.276666005452473,25.746665954589844,21.0,21.0,1,Zootropolis 2 (18TC),occupied,22.8,54,0.18999999264876047,101.85333251953125,2009.3333740234375,58.02333323160807,very_high,3.02,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.7818314824680299,0.6234898018587334,False,False,25.0,,4.0,success
2026-01-25 12:00:00,2026-01-25 16:00:00,21.0,21.0,0.0,25.839999198913574,24.367499351501465,25.861665725708008,21.0,21.0,1,Zootropolis 2 (18TC),occupied,22.8,54,0.1599999964237213,101.8499984741211,1930.7000122070312,57.834999084472656,very_high,2.86,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.7818314824680299,0.6234898018587334,False,False,15.0,,4.0,success
2026-01-25 12:10:00,2026-01-25 16:10:00,21.0,21.0,0.0,25.66999912261963,24.229999542236328,25.839999198913574,21.0,21.0,1,Zootropolis 2 (18TC),occupied,22.8,54,0.17499999701976776,101.84499740600586,1684.4000244140625,57.119998931884766,very_high,2.37,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.7818314824680299,0.6234898018587334,False,False,5.0,,4.0,success
2026-01-25 12:20:00,2026-01-25 16:20:00,21.0,21.0,0.0,25.128332773844402,23.765000025431316,25.66999912261963,21.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,22.8,54,0.18333332240581512,101.83999633789062,964.7333374023438,55.346665700276695,high,0.93,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.7818314824680299,0.6234898018587334,False,True,,10.0,,success
2026-01-25 12:30:00,2026-01-25 16:30:00,21.0,21.0,0.0,24.81999969482422,23.564998626708984,25.128332773844402,21.0,21.0,1,The spongebob movie:,occupied,22.8,54,0.14000000059604645,101.83999633789062,924.6000366210938,56.61000061035156,high,0.85,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.7818314824680299,0.6234898018587334,False,False,110.0,,4.0,success
2026-01-25 12:40:00,2026-01-25 16:40:00,21.0,21.0,0.0,24.81833330790202,23.549999237060547,24.81999969482422,21.0,21.0,1,The spongebob movie:,occupied,20.5,74,0.16333332657814026,101.83666229248047,947.9333292643229,56.996665954589844,high,0.9,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.7818314824680299,0.6234898018587334,False,False,100.0,,4.0,success
2026-01-25 12:50:00,2026-01-25 16:50:00,20.0,21.0,1.0,22.942500114440918,15.797499656677246,24.81833330790202,21.0,21.0,1,The spongebob movie:,occupied,20.5,74,100.24499893188477,101.83499526977539,1028.1000366210938,62.724998474121094,high,1.06,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.7818314824680299,0.6234898018587334,False,False,90.0,,4.0,success
2026-01-25 13:00:00,2026-01-25 17:00:00,20.0,21.08,1.0799999999999983,20.829999923706055,15.342499256134033,22.942500114440918,20.0,21.0,1,The spongebob movie:,occupied,20.5,74,100.26499938964844,101.83499526977539,932.5,69.79499816894531,high,0.86,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,80.0,,4.0,success
2026-01-25 13:10:00,2026-01-25 17:10:00,20.0,21.14,1.1400000000000006,20.552499771118164,15.489999771118164,20.829999923706055,20.0,21.0,1,The spongebob movie:,occupied,20.5,74,100.27499771118164,101.82999420166016,926.4000244140625,71.1500015258789,high,0.85,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,70.0,,4.0,success
2026-01-25 13:20:00,2026-01-25 17:20:00,20.0,21.12,1.120000000000001,20.623332341512043,15.371666272481283,20.552499771118164,20.0,21.0,1,The spongebob movie:,occupied,20.5,74,100.26666514078777,101.83332824707031,964.8000081380209,71.28666432698567,high,0.93,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,60.0,,4.0,success
2026-01-25 13:30:00,2026-01-25 17:30:00,20.0,21.11,1.1099999999999994,20.554999351501465,15.269999980926514,20.623332341512043,20.0,21.0,1,The spongebob movie:,occupied,20.5,74,100.30999755859375,101.82999420166016,980.6000061035156,71.32499694824219,high,0.96,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,50.0,,4.0,success
2026-01-25 13:40:00,2026-01-25 17:40:00,20.0,21.12,1.120000000000001,20.482500076293945,15.419999599456787,20.554999351501465,20.0,21.0,1,The spongebob movie:,occupied,20.0,76,100.28999710083008,101.84499740600586,988.3000183105469,71.9749984741211,high,0.98,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,40.0,,4.0,success
2026-01-25 13:50:00,2026-01-25 17:50:00,20.0,21.03,1.0300000000000011,20.561665852864582,15.394999821980795,20.482500076293945,20.0,21.0,1,The spongebob movie:,occupied,20.0,76,100.28666432698567,101.83332824707031,1026.0666910807292,71.94333140055339,high,1.05,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,30.0,,4.0,success
2026-01-25 14:00:00,2026-01-25 18:00:00,20.0,21.02,1.0199999999999996,20.399999618530273,15.399999618530273,20.561665852864582,20.0,21.0,1,The spongebob movie:,occupied,20.0,76,100.30500030517578,101.82999420166016,1003.1000061035156,72.9749984741211,high,1.01,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.7818314824680299,0.6234898018587334,False,False,20.0,,4.0,success
2026-01-25 14:10:00,2026-01-25 18:10:00,20.0,21.13,1.129999999999999,20.27999973297119,15.464999198913574,20.399999618530273,20.0,21.0,1,The spongebob movie:,occupied,20.0,76,100.26499557495117,101.83499526977539,993.7000122070312,72.84000015258789,high,0.99,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.7818314824680299,0.6234898018587334,False,False,10.0,,4.0,success
2026-01-25 14:20:00,2026-01-25 18:20:00,20.0,21.33,1.3299999999999983,19.994999885559082,15.764999866485596,20.27999973297119,20.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,20.0,76,84.59000015258789,101.82499694824219,859.9000244140625,74.60499954223633,medium,0.72,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.7818314824680299,0.6234898018587334,False,True,,15.0,,success
2026-01-25 14:30:00,2026-01-25 18:30:00,20.0,21.32,1.3200000000000003,20.219999313354492,15.854999542236328,19.994999885559082,20.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,20.0,76,100.29999542236328,101.83999633789062,890.2000122070312,73.83000183105469,medium,0.78,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.7818314824680299,0.6234898018587334,False,True,,5.0,,success
2026-01-25 14:40:00,2026-01-25 18:40:00,20.0,21.48,1.4800000000000004,19.924999237060547,15.84499979019165,20.219999313354492,20.0,21.0,1,Zootropolis 2 (18TC),occupied,19.2,81,100.28499603271484,101.82999420166016,855.9000244140625,74.4849967956543,medium,0.71,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.7818314824680299,0.6234898018587334,False,False,125.0,,4.0,success
2026-01-25 14:50:00,2026-01-25 18:50:00,20.0,21.31,1.3099999999999987,20.274998982747395,16.134999593098957,19.924999237060547,20.0,21.0,1,Zootropolis 2 (18TC),occupied,19.2,81,99.85666402180989,101.82999420166016,918.5333455403646,74.98666636149089,high,0.84,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.7818314824680299,0.6234898018587334,False,False,115.0,,4.0,success
2026-01-25 15:00:00,2026-01-25 19:00:00,20.0,21.2,1.1999999999999993,20.48499870300293,16.18000030517578,20.274998982747395,20.0,21.0,1,Zootropolis 2 (18TC),occupied,19.2,81,100.30999755859375,101.82999420166016,943.2000122070312,74.43000030517578,high,0.89,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.7818314824680299,0.6234898018587334,False,False,105.0,,4.0,success
2026-01-25 15:10:00,2026-01-25 19:10:00,20.0,21.17,1.1700000000000017,20.553332646687824,16.06333287556966,20.48499870300293,20.0,21.0,1,Zootropolis 2 (18TC),occupied,19.2,81,100.28666432698567,101.82999420166016,947.7333374023438,74.35666402180989,high,0.9,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.7818314824680299,0.6234898018587334,False,False,95.0,,4.0,success
2026-01-25 15:20:00,2026-01-25 19:20:00,20.0,21.18,1.1799999999999997,20.426666259765625,15.515000025431315,20.553332646687824,20.0,21.0,1,Zootropolis 2 (18TC),occupied,19.2,81,100.27666473388672,101.82999420166016,943.0666707356771,73.68666585286458,high,0.89,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.7818314824680299,0.6234898018587334,False,False,85.0,,4.0,success
2026-01-25 15:30:00,2026-01-25 19:30:00,20.0,21.16,1.1600000000000001,20.514999389648438,15.354999542236328,20.426666259765625,20.0,21.0,1,Zootropolis 2 (18TC),occupied,19.2,81,100.2699966430664,101.81999969482422,957.2000122070312,73.26000213623047,high,0.91,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.7818314824680299,0.6234898018587334,False,False,75.0,,4.0,success
2026-01-25 15:40:00,2026-01-25 19:40:00,20.0,21.18,1.1799999999999997,20.329999923706055,15.279999732971191,20.514999389648438,20.0,21.0,1,Zootropolis 2 (18TC),occupied,18.7,88,100.28499603271484,101.82999420166016,964.6000061035156,72.97999954223633,high,0.93,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.7818314824680299,0.6234898018587334,False,False,65.0,,4.0,success
2026-01-25 15:50:00,2026-01-25 19:50:00,20.0,21.24,1.2399999999999984,20.058333079020183,15.441666603088379,20.329999923706055,20.0,21.0,1,Zootropolis 2 (18TC),occupied,18.7,88,100.29333241780598,101.82999420166016,971.0666707356771,73.82333374023438,high,0.94,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.7818314824680299,0.6234898018587334,False,False,55.0,,4.0,success
2026-01-25 16:00:00,2026-01-25 20:00:00,20.0,21.21,1.2100000000000009,20.094999313354492,15.797499656677246,20.058333079020183,20.0,21.0,1,Zootropolis 2 (18TC),occupied,18.7,88,100.27499771118164,101.82999420166016,994.3000183105469,74.38000106811523,high,0.99,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,45.0,,4.0,success
2026-01-25 16:10:00,2026-01-25 20:10:00,20.0,21.21,1.2100000000000009,20.087499618530273,15.792500019073486,20.094999313354492,20.0,21.0,1,Zootropolis 2 (18TC),occupied,18.7,88,100.30499649047852,101.81999588012695,995.5,74.65499877929688,high,0.99,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,35.0,,4.0,success
2026-01-25 16:20:00,2026-01-25 20:20:00,20.0,21.06,1.0599999999999987,20.170000076293945,16.075000127156574,20.087499618530273,20.0,21.0,1,Zootropolis 2 (18TC),occupied,18.7,88,100.28666432698567,101.82999420166016,1004.6000162760416,75.12666575113933,high,1.01,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,25.0,,4.0,success
2026-01-25 16:30:00,2026-01-25 20:30:00,20.0,21.15,1.1499999999999986,20.260000228881836,15.984999656677246,20.170000076293945,20.0,21.0,1,Zootropolis 2 (18TC),occupied,18.7,88,100.25999450683594,101.82999420166016,975.4000244140625,74.90999603271484,high,0.95,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,15.0,,4.0,success
2026-01-25 16:40:00,2026-01-25 20:40:00,20.0,21.48,1.4800000000000004,19.75666618347168,15.804999669392904,20.260000228881836,20.0,21.0,1,Zootropolis 2 (18TC),occupied,18.8,85,95.20999908447266,101.8199971516927,906.2666625976562,75.77333323160808,high,0.81,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,5.0,,4.0,success
2026-01-25 16:50:00,2026-01-25 20:50:00,20.0,21.29,1.2899999999999991,20.468332926432293,15.621666272481283,19.75666618347168,20.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,18.8,85,93.9499994913737,101.82999420166016,915.4000040690104,73.64333089192708,high,0.83,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,True,,10.0,,success
2026-01-25 17:00:00,2026-01-25 21:00:00,20.0,21.28,1.2800000000000011,20.3149995803833,15.352499961853027,20.468332926432293,20.0,21.0,1,The spongebob movie:,occupied,18.8,85,100.27499771118164,101.82999420166016,907.8999938964844,73.06499862670898,high,0.82,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.7818314824680299,0.6234898018587334,False,False,110.0,,4.0,success
2026-01-25 17:10:00,2026-01-25 21:10:00,20.0,21.3,1.3000000000000007,20.21749973297119,15.417499542236328,20.3149995803833,20.0,21.0,1,The spongebob movie:,occupied,18.8,85,100.30999755859375,101.82999420166016,901.3999938964844,73.38999938964844,high,0.8,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.7818314824680299,0.6234898018587334,False,False,100.0,,4.0,success
2026-01-25 17:20:00,2026-01-25 21:20:00,20.0,21.46,1.4600000000000009,19.884999593098957,15.404999415079752,20.21749973297119,20.0,21.0,1,The spongebob movie:,occupied,18.8,85,98.54666646321614,101.82999420166016,852.1333414713541,74.01333109537761,medium,0.7,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.7818314824680299,0.6234898018587334,False,False,90.0,,4.0,success
2026-01-25 17:30:00,2026-01-25 21:30:00,20.0,21.53,1.5300000000000011,19.799999237060547,15.779999732971191,19.884999593098957,20.0,21.0,1,The spongebob movie:,occupied,18.8,85,89.93000030517578,101.82999420166016,825.6000366210938,74.79000091552734,medium,0.65,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.7818314824680299,0.6234898018587334,False,False,80.0,,4.0,success
2026-01-25 17:40:00,2026-01-25 21:40:00,20.0,21.37,1.370000000000001,20.243332544962566,15.809999465942383,19.799999237060547,20.0,21.0,1,The spongebob movie:,occupied,18.8,91,91.39333089192708,101.82999420166016,835.2667032877604,73.8633295694987,medium,0.67,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.7818314824680299,0.6234898018587334,False,False,70.0,,4.0,success
2026-01-25 17:50:00,2026-01-25 21:50:00,19.0,21.79,2.789999999999999,19.40166664123535,15.833332697550455,20.243332544962566,20.0,21.0,1,The spongebob movie:,occupied,18.8,91,100.27666473388672,101.82999420166016,804.3333536783854,76.21999613444011,medium,0.61,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.7818314824680299,0.6234898018587334,False,False,60.0,,4.0,success
2026-01-25 18:00:00,2026-01-25 22:00:00,19.0,22.08,3.0799999999999983,19.104999542236328,15.72499942779541,19.40166664123535,19.0,21.0,1,The spongebob movie:,occupied,18.8,91,100.02999877929688,101.82999420166016,781.4000244140625,77.05999755859375,medium,0.56,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.7818314824680299,0.6234898018587334,False,False,50.0,,4.0,success
2026-01-25 18:10:00,2026-01-25 22:10:00,19.0,22.23,3.2300000000000004,18.991666158040363,15.506666501363119,19.104999542236328,19.0,21.0,1,The spongebob movie:,occupied,18.8,91,99.98666636149089,101.82999420166016,778.4666951497396,77.01999918619792,medium,0.56,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.7818314824680299,0.6234898018587334,False,False,40.0,,4.0,success
2026-01-25 18:20:00,2026-01-25 22:20:00,19.0,22.26,3.2600000000000016,18.989999771118164,15.208333015441895,18.991666158040363,19.0,21.0,1,The spongebob movie:,occupied,18.8,91,97.5566635131836,101.82999420166016,801.8000284830729,76.5499979654948,medium,0.6,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.7818314824680299,0.6234898018587334,False,False,30.0,,4.0,success
2026-01-25 18:30:00,2026-01-25 22:30:00,19.0,22.07,3.0700000000000003,19.31999969482422,15.094999313354492,18.989999771118164,19.0,21.0,1,The spongebob movie:,occupied,18.8,91,100.2699966430664,101.82999420166016,825.7999877929688,74.72000122070312,medium,0.65,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.7818314824680299,0.6234898018587334,False,False,20.0,,4.0,success
2026-01-25 18:40:00,2026-01-25 22:40:00,19.0,22.2,3.1999999999999993,19.023332595825195,15.201666514078775,19.31999969482422,19.0,21.0,1,The spongebob movie:,occupied,18.5,89,100.20999654134114,101.82999420166016,807.4000244140625,75.51666768391927,medium,0.61,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.7818314824680299,0.6234898018587334,False,False,10.0,,4.0,success
2026-01-25 18:50:00,2026-01-25 22:50:00,19.0,22.37,3.370000000000001,18.640000025431316,15.451666514078775,19.023332595825195,19.0,21.0,1,[PRE-COOLING] Sarvam maya [malayalam],occupied,18.5,89,82.27999877929688,101.82999420166016,746.1333618164062,77.5999984741211,medium,0.49,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.7818314824680299,0.6234898018587334,False,True,,15.0,,success
2026-01-25 19:00:00,2026-01-25 23:00:00,19.0,22.13,3.129999999999999,19.119998931884766,15.674999237060547,18.640000025431316,19.0,21.0,1,[PRE-COOLING] Sarvam maya [malayalam],occupied,18.5,89,76.44999694824219,101.83999633789062,747.6000366210938,77.37999725341797,medium,0.5,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.7818314824680299,0.6234898018587334,False,True,,5.0,,success
2026-01-25 19:10:00,2026-01-25 23:10:00,19.0,21.88,2.879999999999999,19.446666717529297,15.593332926432291,19.119998931884766,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.5,89,84.21666463216145,101.82666269938152,780.0000203450521,76.48999786376953,medium,0.56,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.7818314824680299,0.6234898018587334,False,False,175.0,,4.0,success
2026-01-25 19:20:00,2026-01-25 23:20:00,19.0,21.82,2.8200000000000003,19.529999415079754,15.40999952952067,19.446666717529297,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.5,89,100.30999501546223,101.82999420166016,831.2000325520834,75.30332946777344,medium,0.66,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.7818314824680299,0.6234898018587334,False,False,165.0,,4.0,success
2026-01-25 19:30:00,2026-01-25 23:30:00,19.0,21.8,2.8000000000000007,19.524999618530273,15.464999198913574,19.529999415079754,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.5,89,100.29000091552734,101.82999420166016,828.6000366210938,74.97000122070312,medium,0.66,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.7818314824680299,0.6234898018587334,False,False,155.0,,4.0,success
2026-01-25 19:40:00,2026-01-25 23:40:00,19.0,21.86,2.8599999999999994,19.366666793823242,15.22166633605957,19.524999618530273,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.4,75,100.29666392008464,101.82999420166016,812.0666707356771,75.08999888102214,medium,0.62,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.7818314824680299,0.6234898018587334,False,False,145.0,,4.0,success
2026-01-25 19:50:00,2026-01-25 23:50:00,19.0,21.97,2.969999999999999,19.209999084472656,15.381666501363119,19.366666793823242,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.4,75,100.2999979654948,101.83332824707031,788.6666870117188,75.59666697184245,medium,0.58,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.7818314824680299,0.6234898018587334,False,False,135.0,,4.0,success
2026-01-25 20:00:00,2026-01-26 00:00:00,19.0,22.23,3.2300000000000004,18.789999961853027,15.367499351501465,19.209999084472656,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.4,75,98.6349983215332,101.82999420166016,749.9000244140625,77.03999710083008,medium,0.5,21.0,24.0,21.0,23.0,0.0,1.0,0.0,1.0,False,False,125.0,,4.0,success
2026-01-25 20:10:00,2026-01-26 00:10:00,19.0,22.23,3.2300000000000004,18.920000076293945,15.275000095367432,18.789999961853027,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.4,75,97.74999618530273,101.82999420166016,742.7000122070312,76.63000106811523,medium,0.49,21.0,24.0,21.0,23.0,0.0,1.0,0.0,1.0,False,False,115.0,,4.0,success
2026-01-25 20:20:00,2026-01-26 00:20:00,19.0,22.28,3.280000000000001,18.838332494099934,15.236666361490885,18.920000076293945,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.4,75,96.97333272298177,101.82999420166016,739.2666829427084,76.44333140055339,medium,0.48,21.0,24.0,21.0,23.0,0.0,1.0,0.0,1.0,False,False,105.0,,4.0,success
2026-01-25 20:30:00,2026-01-26 00:30:00,19.0,22.33,3.3299999999999983,18.749999046325684,15.234999656677246,18.838332494099934,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.4,75,92.02999877929688,101.82999420166016,722.1000061035156,76.41999816894531,medium,0.44,21.0,24.0,21.0,23.0,0.0,1.0,0.0,1.0,False,False,95.0,,4.0,success
2026-01-25 20:40:00,2026-01-26 00:40:00,19.0,22.39,3.3900000000000006,18.59249973297119,15.229999542236328,18.749999046325684,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.7,66,84.40499877929688,101.82999420166016,699.3000183105469,77.1449966430664,low,0.4,21.0,24.0,21.0,23.0,0.0,1.0,0.0,1.0,False,False,85.0,,4.0,success
2026-01-25 20:50:00,2026-01-26 00:50:00,19.0,22.27,3.2699999999999996,18.85333315531413,14.946666399637857,18.59249973297119,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.7,66,93.44333140055339,101.82999420166016,737.6666870117188,75.70333353678386,medium,0.48,21.0,24.0,21.0,23.0,0.0,1.0,0.0,1.0,False,False,75.0,,4.0,success
2026-01-25 21:00:00,2026-01-26 01:00:00,19.0,22.21,3.210000000000001,18.917499542236328,16.299999237060547,18.85333315531413,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.7,66,91.12499618530273,101.82999420166016,724.2000122070312,75.93499755859375,medium,0.45,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.0,1.0,False,False,65.0,,4.0,success
2026-01-25 21:10:00,2026-01-26 01:10:00,19.0,22.19,3.1900000000000013,18.934999465942383,19.81999969482422,18.917499542236328,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.7,66,91.125,101.82499694824219,717.9000244140625,77.43999862670898,medium,0.44,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.0,1.0,False,False,55.0,,4.0,success
2026-01-25 21:20:00,2026-01-26 01:20:00,19.0,21.69,2.6900000000000013,19.88499927520752,22.27999973297119,18.934999465942383,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.7,66,100.29999923706055,101.83499526977539,683.8000183105469,74.86999893188477,low,0.37,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.0,1.0,False,False,45.0,,4.0,success
2026-01-25 21:30:00,2026-01-26 01:30:00,19.0,21.39,2.3900000000000006,20.769999504089355,22.799999237060547,19.88499927520752,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.7,66,100.29999923706055,101.83499526977539,680.2000122070312,73.11000061035156,low,0.36,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.0,1.0,False,False,35.0,,4.0,success
2026-01-25 21:40:00,2026-01-26 01:40:00,19.0,21.27,2.2699999999999996,20.969999313354492,22.899999618530273,20.769999504089355,19.0,21.0,1,Sarvam maya [malayalam],occupied,19.8,72,100.27999877929688,101.83499526977539,676.7000122070312,72.78499603271484,low,0.35,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.0,1.0,False,False,25.0,,4.0,success
2026-01-25 21:50:00,2026-01-26 01:50:00,19.0,21.29,2.289999999999999,21.557498931884766,23.130000114440918,20.969999313354492,19.0,21.0,1,Sarvam maya [malayalam],occupied,19.8,72,100.31499862670898,101.83999633789062,697.1000061035156,71.42499923706055,low,0.39,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.0,1.0,False,False,15.0,,4.0,success
2026-01-25 22:00:00,2026-01-26 02:00:00,19.0,21.35,2.3500000000000014,21.434999465942383,22.889999389648438,21.557498931884766,19.0,21.0,1,Sarvam maya [malayalam],occupied,19.8,72,100.41999816894531,101.8499984741211,643.0,71.48999786376953,low,0.29,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.0,1.0,False,False,5.0,,4.0,success
2026-01-25 22:10:00,2026-01-26 02:10:00,19.0,24.0,5.0,21.336666107177734,22.779999415079754,21.434999465942383,19.0,,0,,unoccupied,19.8,72,100.41999816894531,101.8499984741211,625.1333211263021,71.71999867757161,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.0,1.0,False,False,,590.0,,bypassed
2026-01-25 22:20:00,2026-01-26 02:20:00,19.0,24.0,5.0,21.28333346048991,22.50666618347168,21.336666107177734,19.0,,0,,unoccupied,19.8,72,100.41666412353516,101.8566665649414,619.0666707356771,72.5633316040039,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.0,1.0,False,False,,580.0,,bypassed
2026-01-25 22:30:00,2026-01-26 02:30:00,27.0,24.0,-3.0,21.769999504089355,21.979999542236328,21.28333346048991,19.0,,0,,unoccupied,19.8,72,50.204999923706055,101.8499984741211,615.5,71.28499603271484,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.0,1.0,False,False,,570.0,,bypassed
2026-01-25 22:40:00,2026-01-26 02:40:00,27.0,24.0,-3.0,21.8799991607666,21.899999618530273,21.769999504089355,27.0,,0,,unoccupied,19.6,72,50.204999923706055,101.8499984741211,604.8999938964844,70.91499710083008,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.0,1.0,False,False,,560.0,,bypassed
2026-01-25 22:50:00,2026-01-26 02:50:00,27.0,24.0,-3.0,21.992499351501465,21.727499961853027,21.8799991607666,27.0,,0,,unoccupied,19.6,72,50.204999923706055,101.8499984741211,578.3999938964844,70.25499725341797,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.0,1.0,False,False,,550.0,,bypassed
2026-01-25 23:00:00,2026-01-26 03:00:00,27.0,24.0,-3.0,22.0049991607666,21.562499046325684,21.992499351501465,27.0,,0,,unoccupied,19.6,72,50.20000076293945,101.8499984741211,569.1000061035156,70.12999725341797,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.0,1.0,False,False,,540.0,,bypassed
2026-01-25 23:10:00,2026-01-26 03:10:00,27.0,24.0,-3.0,22.00999927520752,21.50749969482422,22.0049991607666,27.0,,0,,unoccupied,19.6,72,50.20000076293945,101.8499984741211,569.5,69.93000030517578,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.0,1.0,False,False,,530.0,,bypassed
2026-01-25 23:20:00,2026-01-26 03:20:00,27.0,24.0,-3.0,21.981666564941406,21.35333315531413,22.00999927520752,27.0,,0,,unoccupied,19.6,72,50.20333353678385,101.8499984741211,568.5999959309896,69.57999928792317,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.0,1.0,False,False,,520.0,,bypassed
2026-01-25 23:30:00,2026-01-26 03:30:00,27.0,24.0,-3.0,21.957499504089355,21.214999198913574,21.981666564941406,27.0,,0,,unoccupied,19.6,72,50.20000076293945,101.8499984741211,566.7999877929688,69.22999954223633,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.0,1.0,False,False,,510.0,,bypassed
2026-01-25 23:40:00,2026-01-26 03:40:00,27.0,24.0,-3.0,21.869999885559082,21.157499313354492,21.957499504089355,27.0,,0,,unoccupied,17.0,82,50.20000076293945,101.8499984741211,567.3999938964844,69.36499786376953,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.0,1.0,False,False,,500.0,,bypassed
2026-01-25 23:50:00,2026-01-26 03:50:00,27.0,24.0,-3.0,21.9516658782959,21.03333346048991,21.869999885559082,27.0,,0,,unoccupied,17.0,82,50.209999084472656,101.84666442871094,572.5333251953125,68.66666412353516,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.0,1.0,False,False,,490.0,,bypassed
2026-01-26 00:00:00,2026-01-26 04:00:00,27.0,24.0,-3.0,22.014999389648438,20.93000030517578,21.9516658782959,27.0,,0,,unoccupied,17.0,82,50.209999084472656,101.8499984741211,584.7999877929688,68.29000091552734,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,,480.0,,bypassed
2026-01-26 00:10:00,2026-01-26 04:10:00,27.0,24.0,-3.0,21.989999771118164,20.889999389648438,22.014999389648438,27.0,,0,,unoccupied,17.0,82,50.209999084472656,101.8499984741211,587.6000061035156,68.20999908447266,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,,470.0,,bypassed
2026-01-26 00:20:00,2026-01-26 04:20:00,27.0,24.0,-3.0,21.92166582743327,20.81333287556966,21.989999771118164,27.0,,0,,unoccupied,17.0,82,50.20666631062826,101.84666442871094,598.6666666666666,68.24999745686848,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,,460.0,,bypassed
2026-01-26 00:30:00,2026-01-26 04:30:00,27.0,24.0,-3.0,21.904998779296875,20.71500015258789,21.92166582743327,27.0,,0,,unoccupied,17.0,82,50.209999084472656,101.83999633789062,606.0,68.13999938964844,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,,450.0,,bypassed
2026-01-26 00:40:00,2026-01-26 04:40:00,27.0,24.0,-3.0,21.9499994913737,20.708332697550457,21.904998779296875,27.0,,0,,unoccupied,17.2,83,50.209999084472656,101.84666442871094,604.0,68.01666259765625,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,,440.0,,bypassed
2026-01-26 00:50:00,2026-01-26 04:50:00,27.0,24.0,-3.0,21.91833241780599,20.646666208902996,21.9499994913737,27.0,,0,,unoccupied,17.2,83,50.20666631062826,101.8499984741211,608.5999959309896,67.90333302815755,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,,430.0,,bypassed
2026-01-26 01:00:00,2026-01-26 05:00:00,27.0,24.0,-3.0,21.875,20.584999084472656,21.91833241780599,27.0,,0,,unoccupied,17.2,83,50.209999084472656,101.8499984741211,613.4000244140625,68.12999725341797,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,0.0,1.0,False,False,,420.0,,bypassed
2026-01-26 01:10:00,2026-01-26 05:10:00,27.0,24.0,-3.0,21.94333267211914,20.573333104451496,21.875,27.0,,0,,unoccupied,17.2,83,50.209999084472656,101.8499984741211,618.6666666666666,67.81666819254558,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,0.0,1.0,False,False,,410.0,,bypassed
2026-01-26 01:20:00,2026-01-26 05:20:00,27.0,24.0,-3.0,21.920000076293945,20.513333002726238,21.94333267211914,27.0,,0,,unoccupied,17.2,83,50.209999084472656,101.8499984741211,629.6666666666666,67.89666493733723,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,0.0,1.0,False,False,,400.0,,bypassed
2026-01-26 01:30:00,2026-01-26 05:30:00,27.0,24.0,-3.0,21.972498893737793,20.4375,21.920000076293945,27.0,,0,,unoccupied,17.2,83,50.204999923706055,101.8499984741211,636.3000183105469,67.7249984741211,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,0.0,1.0,False,False,,390.0,,bypassed
2026-01-26 01:40:00,2026-01-26 05:40:00,27.0,24.0,-3.0,21.952500343322754,20.414999961853027,21.972498893737793,27.0,,0,,unoccupied,17.0,86,50.20000076293945,101.8499984741211,638.1000061035156,67.75,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,0.0,1.0,False,False,,380.0,,bypassed
2026-01-26 01:50:00,2026-01-26 05:50:00,27.0,24.0,-3.0,21.974999745686848,20.31666628519694,21.952500343322754,27.0,,0,,unoccupied,17.0,86,50.209999084472656,101.85333251953125,638.3333333333334,67.69333140055339,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,0.0,1.0,False,False,,370.0,,bypassed
2026-01-26 02:00:00,2026-01-26 06:00:00,27.0,24.0,-3.0,21.969999313354492,20.229999542236328,21.974999745686848,27.0,,0,,unoccupied,17.0,86,50.209999084472656,101.8499984741211,639.5,67.71500015258789,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,0.0,1.0,False,False,,360.0,,bypassed
2026-01-26 02:10:00,2026-01-26 06:10:00,27.0,24.0,-3.0,21.9399995803833,20.202499389648438,21.969999313354492,27.0,,0,,unoccupied,17.0,86,50.204999923706055,101.83999633789062,638.5,67.7599983215332,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,0.0,1.0,False,False,,350.0,,bypassed
2026-01-26 02:20:00,2026-01-26 06:20:00,27.0,24.0,-3.0,21.958333333333332,20.10333315531413,21.9399995803833,27.0,,0,,unoccupied,17.0,86,50.20333353678385,101.8499984741211,638.7333374023438,67.71999867757161,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,0.0,1.0,False,False,,340.0,,bypassed
2026-01-26 02:30:00,2026-01-26 06:30:00,27.0,24.0,-3.0,21.94999885559082,20.03499984741211,21.958333333333332,27.0,,0,,unoccupied,17.0,86,50.209999084472656,101.86000061035156,640.0,67.76000213623047,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,0.0,1.0,False,False,,330.0,,bypassed
2026-01-26 02:40:00,2026-01-26 06:40:00,27.0,24.0,-3.0,21.933333079020183,20.00833257039388,21.94999885559082,27.0,,0,,unoccupied,17.0,85,50.20333353678385,101.84333038330078,641.6666666666666,67.77333323160808,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,0.0,1.0,False,False,,320.0,,bypassed
2026-01-26 02:50:00,2026-01-26 06:50:00,27.0,24.0,-3.0,21.94333267211914,19.953332901000977,21.933333079020183,27.0,,0,,unoccupied,17.0,85,50.209999084472656,101.84666442871094,642.5333455403646,67.60666402180989,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,0.0,1.0,False,False,,310.0,,bypassed
2026-01-26 03:00:00,2026-01-26 07:00:00,27.0,24.0,-3.0,21.954999923706055,19.899999618530273,21.94333267211914,27.0,,0,,unoccupied,17.0,85,50.204999923706055,101.83999633789062,641.5,67.53999710083008,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,,300.0,,bypassed
2026-01-26 03:10:00,2026-01-26 07:10:00,27.0,24.0,-3.0,21.929999351501465,19.77999973297119,21.954999923706055,27.0,,0,,unoccupied,17.0,85,50.20000076293945,101.83999633789062,638.0,67.77499771118164,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,,290.0,,bypassed
2026-01-26 03:20:00,2026-01-26 07:20:00,27.0,24.0,-3.0,21.963332494099934,19.15333302815755,21.929999351501465,27.0,,0,,unoccupied,17.0,85,50.20666631062826,101.84333038330078,640.0666707356771,67.8566665649414,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,,280.0,,bypassed
2026-01-26 03:30:00,2026-01-26 07:30:00,27.0,24.0,-3.0,21.81999969482422,18.959999084472656,21.963332494099934,27.0,,0,,unoccupied,17.0,85,50.20000076293945,101.84499740600586,639.0,67.97999954223633,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,,270.0,,bypassed
2026-01-26 03:40:00,2026-01-26 07:40:00,27.0,24.0,-3.0,21.88749885559082,18.920000076293945,21.81999969482422,27.0,,0,,unoccupied,17.5,82,50.204999923706055,101.83999633789062,638.5,67.91999816894531,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,,260.0,,bypassed
2026-01-26 03:50:00,2026-01-26 07:50:00,27.0,24.0,-3.0,21.781666437784832,18.88166618347168,21.88749885559082,27.0,,0,,unoccupied,17.5,82,50.199999491373696,101.8499984741211,642.5333455403646,68.20333099365234,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,,250.0,,bypassed
2026-01-26 04:00:00,2026-01-26 08:00:00,27.0,24.0,-3.0,21.737499237060547,18.91249942779541,21.781666437784832,27.0,,0,,unoccupied,17.5,82,50.20000076293945,101.8499984741211,640.6000061035156,68.3499984741211,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,0.0,1.0,False,False,,240.0,,bypassed
2026-01-26 04:10:00,2026-01-26 08:10:00,27.0,24.0,-3.0,21.712499618530273,18.932499885559082,21.737499237060547,27.0,,0,,unoccupied,17.5,82,50.20000076293945,101.84499740600586,639.1000061035156,68.42499923706055,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,0.0,1.0,False,False,,230.0,,bypassed
2026-01-26 04:20:00,2026-01-26 08:20:00,27.0,24.0,-3.0,21.744999567667644,18.959999084472656,21.712499618530273,27.0,,0,,unoccupied,17.5,82,50.20000076293945,101.84333038330078,633.6666666666666,68.37999979654948,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,0.0,1.0,False,False,,220.0,,bypassed
2026-01-26 04:30:00,2026-01-26 08:30:00,27.0,24.0,-3.0,21.737499237060547,19.010000228881836,21.744999567667644,27.0,,0,,unoccupied,17.5,82,50.20000076293945,101.84499740600586,627.8999938964844,68.47999954223633,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,0.0,1.0,False,False,,210.0,,bypassed
2026-01-26 04:40:00,2026-01-26 08:40:00,27.0,24.0,-3.0,21.69499969482422,19.015000343322754,21.737499237060547,27.0,,0,,unoccupied,18.9,72,50.204999923706055,101.83999633789062,629.6000061035156,68.52499771118164,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,0.0,1.0,False,False,,200.0,,bypassed
2026-01-26 04:50:00,2026-01-26 08:50:00,27.0,24.0,-3.0,21.7016658782959,19.066665649414062,21.69499969482422,27.0,,0,,unoccupied,18.9,72,50.1966667175293,101.83999633789062,625.4000040690104,68.57666778564453,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,0.0,1.0,False,False,,190.0,,bypassed
2026-01-26 05:00:00,2026-01-26 09:00:00,27.0,24.0,-3.0,21.729999542236328,19.137499809265137,21.7016658782959,27.0,,0,,unoccupied,18.9,72,50.20000076293945,101.83999633789062,629.0,68.58499908447266,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,0.0,1.0,False,False,,180.0,,bypassed
2026-01-26 05:10:00,2026-01-26 09:10:00,27.0,24.0,-3.0,21.9399995803833,19.124999046325684,21.729999542236328,27.0,,0,,unoccupied,18.9,72,0.1549999937415123,101.84499740600586,630.6000061035156,67.96999740600586,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,0.0,1.0,False,False,,170.0,,bypassed
2026-01-26 05:20:00,2026-01-26 09:20:00,27.0,24.0,-3.0,22.599999109903973,19.03499921162923,21.9399995803833,27.0,,0,,unoccupied,18.9,72,0.17000000178813934,101.84666442871094,641.4000040690104,66.0566635131836,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,0.0,1.0,False,False,,160.0,,bypassed
2026-01-26 05:30:00,2026-01-26 09:30:00,27.0,24.0,-3.0,22.897500038146973,19.050000190734863,22.599999109903973,27.0,,0,,unoccupied,18.9,72,0.17000000178813934,101.8499984741211,652.4000244140625,64.89999771118164,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,0.0,1.0,False,False,,150.0,,bypassed
2026-01-26 05:40:00,2026-01-26 09:40:00,27.0,24.0,-3.0,22.952499389648438,19.024999618530273,22.897500038146973,27.0,,0,,unoccupied,20.1,66,0.16499999910593033,101.84499740600586,649.2000122070312,64.79000091552734,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,0.0,1.0,False,False,,140.0,,bypassed
2026-01-26 05:50:00,2026-01-26 09:50:00,27.0,24.0,-3.0,23.084999084472656,19.03833262125651,22.952499389648438,27.0,,0,,unoccupied,20.1,66,0.1733333319425583,101.8499984741211,645.1333414713541,64.33999888102214,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,0.0,1.0,False,False,,130.0,,bypassed
2026-01-26 06:00:00,2026-01-26 10:00:00,27.0,24.0,-3.0,23.147500038146973,20.66249942779541,23.084999084472656,27.0,,0,,unoccupied,20.1,66,0.23499999195337296,101.84499740600586,642.6000061035156,64.04000091552734,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,0.0,1.0,False,False,,120.0,,bypassed
2026-01-26 06:10:00,2026-01-26 10:10:00,27.0,24.0,-3.0,23.174999237060547,20.929999351501465,23.147500038146973,27.0,,0,,unoccupied,20.1,66,0.22499999403953552,101.84499740600586,642.1000061035156,64.03499984741211,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,0.0,1.0,False,False,,110.0,,bypassed
2026-01-26 06:20:00,2026-01-26 10:20:00,27.0,24.0,-3.0,23.241666158040363,21.323333104451496,23.174999237060547,27.0,,0,,unoccupied,20.1,66,0.22333332896232605,101.84666442871094,635.6666666666666,64.06999969482422,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,0.0,1.0,False,False,,100.0,,bypassed
2026-01-26 06:30:00,2026-01-26 10:30:00,27.0,24.0,-3.0,23.25,21.589999198913574,23.241666158040363,27.0,,0,,unoccupied,20.1,66,0.23499999195337296,101.84499740600586,630.4000244140625,64.17499542236328,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,0.0,1.0,False,False,,90.0,,bypassed
2026-01-26 06:40:00,2026-01-26 10:40:00,27.0,24.0,-3.0,23.25,21.65999984741211,23.25,27.0,,0,,unoccupied,21.3,59,0.22499999403953552,101.8499984741211,630.1000061035156,64.07500076293945,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,0.0,1.0,False,False,,80.0,,bypassed
2026-01-26 06:50:00,2026-01-26 10:50:00,27.0,24.0,-3.0,23.284998893737793,21.869999885559082,23.25,27.0,,0,,unoccupied,21.3,59,0.22999998927116394,101.8499984741211,620.0,64.02499771118164,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,0.0,1.0,False,False,,70.0,,bypassed
2026-01-26 07:00:00,2026-01-26 11:00:00,24.0,21.0,-3.0,23.329999923706055,19.619998931884766,23.284998893737793,27.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,21.3,59,0.05999999865889549,101.83999633789062,622.0,64.20999908447266,low,0.24,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.0,1.0,False,True,,60.0,,success
2026-01-26 07:10:00,2026-01-26 11:10:00,24.0,21.0,-3.0,23.051666259765625,19.948333104451496,23.329999923706055,24.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,21.3,59,51.04999923706055,101.83332824707031,608.933349609375,64.74666595458984,low,0.22,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.0,1.0,False,True,,50.0,,success
2026-01-26 07:20:00,2026-01-26 11:20:00,24.0,21.0,-3.0,22.458333333333332,20.156666437784832,23.051666259765625,24.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,21.3,59,51.07999928792318,101.83999633789062,566.1333211263021,66.4066670735677,low,0.13,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.0,1.0,False,True,,40.0,,success
2026-01-26 07:30:00,2026-01-26 11:30:00,24.0,21.0,-3.0,22.279998779296875,20.0649995803833,22.458333333333332,24.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,21.3,59,51.099998474121094,101.83999633789062,553.1000061035156,66.82499694824219,low,0.11,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.0,1.0,False,True,,30.0,,success
2026-01-26 07:40:00,2026-01-26 11:40:00,24.0,21.0,-3.0,22.207499504089355,20.34999942779541,22.279998779296875,24.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,21.8,55,51.08999824523926,101.83999633789062,544.7999877929688,66.81499862670898,low,0.09,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.0,1.0,False,True,,20.0,,success
2026-01-26 07:50:00,2026-01-26 11:50:00,24.0,21.0,-3.0,22.15833346048991,20.204999287923176,22.207499504089355,24.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,21.8,55,51.07999928792318,101.83999633789062,537.8666788736979,66.69333140055339,low,0.08,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.0,1.0,False,True,,10.0,,success
2026-01-26 08:00:00,2026-01-26 12:00:00,24.0,21.0,-3.0,22.00999927520752,20.269999504089355,22.15833346048991,24.0,21.0,1,Zootropolis 2 (18TC),occupied,21.8,55,51.06999969482422,101.84499740600586,531.2999877929688,66.17499923706055,low,0.06,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.0,1.0,False,False,130.0,,4.0,success
2026-01-26 08:10:00,2026-01-26 12:10:00,24.0,21.36,-2.6400000000000006,21.994998931884766,19.9399995803833,22.00999927520752,24.0,21.0,1,Zootropolis 2 (18TC),occupied,21.8,55,51.099998474121094,101.83499526977539,527.2999877929688,66.08499908447266,low,0.05,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.0,1.0,False,False,120.0,,4.0,success
2026-01-26 08:20:00,2026-01-26 12:20:00,24.0,21.42,-2.5799999999999983,21.68833287556966,20.031665802001953,21.994998931884766,24.0,21.0,1,Zootropolis 2 (18TC),occupied,21.8,55,51.119998931884766,101.83666229248047,562.0666707356771,67.163330078125,low,0.12,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.0,1.0,False,False,110.0,,4.0,success
2026-01-26 08:30:00,2026-01-26 12:30:00,24.0,21.43,-2.5700000000000003,21.639999389648438,20.154998779296875,21.68833287556966,24.0,21.0,1,Zootropolis 2 (18TC),occupied,21.8,55,51.099998474121094,101.83999633789062,569.0,67.45999908447266,low,0.14,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.0,1.0,False,False,100.0,,4.0,success
2026-01-26 08:40:00,2026-01-26 12:40:00,24.0,21.42,-2.5799999999999983,21.710000038146973,19.927499771118164,21.639999389648438,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.1,54,51.135000228881836,101.83999633789062,573.8999938964844,67.28499603271484,low,0.15,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.0,1.0,False,False,90.0,,4.0,success
2026-01-26 08:50:00,2026-01-26 12:50:00,24.0,21.42,-2.5799999999999983,21.731665929158527,19.966665903727215,21.710000038146973,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.1,54,51.15666707356771,101.83666229248047,570.3333333333334,66.5499979654948,low,0.14,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.0,1.0,False,False,80.0,,4.0,success
2026-01-26 09:00:00,2026-01-26 13:00:00,24.0,21.41,-2.59,21.75999927520752,20.010000228881836,21.731665929158527,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.1,54,51.14499855041504,101.83999633789062,582.2999877929688,65.32499694824219,low,0.16,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.0,1.0,False,False,70.0,,4.0,success
2026-01-26 09:10:00,2026-01-26 13:10:00,24.0,21.41,-2.59,21.734999656677246,20.34249973297119,21.75999927520752,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.1,54,51.18000030517578,101.83999633789062,582.2000122070312,65.22999954223633,low,0.16,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.0,1.0,False,False,60.0,,4.0,success
2026-01-26 09:20:00,2026-01-26 13:20:00,24.0,21.41,-2.59,21.86833318074544,20.31333351135254,21.734999656677246,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.1,54,51.12333297729492,101.83332824707031,577.1999918619791,64.98332977294922,low,0.15,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.0,1.0,False,False,50.0,,4.0,success
2026-01-26 09:30:00,2026-01-26 13:30:00,24.0,21.44,-2.5599999999999987,21.929999351501465,20.307499885559082,21.86833318074544,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.1,54,51.12499809265137,101.83999633789062,547.7999877929688,64.09499740600586,low,0.1,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.0,1.0,False,False,40.0,,4.0,success
