timestamp_utc,timestamp_sharjah,actual_SpTREff,optimized_SpTREff,setpoint_difference,actual_TempSp1,TempSu,TempSp1_lag_10m,SpTREff_lag_10m,target_temperature,occupied,movie_name,mode,outside_temp,outside_humidity,FbVFD,FbFAD,Co2RA,HuR1,co2_load_category,co2_load_factor,occupied_setpoint,unoccupied_setpoint,comfort_min,comfort_max,hour_sin,hour_cos,day_sin,day_cos,is_overnight_movie,is_precooling,time_remaining_min,time_until_next_min,schedule_instance_used,optimization_status
2026-01-26 09:40:00,2026-01-26 13:40:00,24.0,21.46,-2.539999999999999,21.854999542236328,20.469999313354492,21.929999351501465,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.0,54,51.104997634887695,101.83999633789062,537.7000122070312,63.80499839782715,low,0.08,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.0,1.0,False,False,30.0,,4.0,success
2026-01-26 09:50:00,2026-01-26 13:50:00,24.0,21.49,-2.5100000000000016,21.68666648864746,20.439999262491863,21.854999542236328,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.0,54,51.11333084106445,101.83999633789062,515.6000264485677,64.17666753133138,low,0.03,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.0,1.0,False,False,20.0,,4.0,success
2026-01-26 10:00:00,2026-01-26 14:00:00,24.0,21.49,-2.5100000000000016,21.872499465942383,20.554999351501465,21.68666648864746,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.0,54,51.114999771118164,101.83999633789062,522.2000122070312,64.75,low,0.04,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.0,1.0,False,False,10.0,,4.0,success
2026-01-26 10:10:00,2026-01-26 14:10:00,24.0,21.49,-2.5100000000000016,21.880000114440918,20.31999969482422,21.872499465942383,24.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,22.0,54,51.14999771118164,101.83999633789062,516.7000122070312,65.01499557495117,low,0.03,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.0,1.0,False,True,,15.0,,success
2026-01-26 10:20:00,2026-01-26 14:20:00,24.0,21.5,-2.5,21.98499933878581,20.388333002726238,21.880000114440918,24.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,22.0,54,51.13666534423828,101.83999633789062,512.0000203450521,65.09333038330078,low,0.02,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.0,1.0,False,True,,5.0,,success
2026-01-26 10:30:00,2026-01-26 14:30:00,24.0,21.5,-2.5,21.979999542236328,20.462499618530273,21.98499933878581,24.0,21.0,1,The spongebob movie:,occupied,22.0,54,51.154998779296875,101.83499526977539,514.8000030517578,65.2599983215332,low,0.03,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.0,1.0,False,False,105.0,,4.0,success
2026-01-26 10:40:00,2026-01-26 14:40:00,24.0,21.0,-3.0,22.02999973297119,20.09249973297119,21.979999542236328,24.0,21.0,1,The spongebob movie:,occupied,21.0,59,51.10499954223633,101.83499526977539,508.8000183105469,65.04499816894531,low,0.02,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.0,1.0,False,False,95.0,,4.0,success
2026-01-26 10:50:00,2026-01-26 14:50:00,24.0,21.39,-2.6099999999999994,21.843332290649414,20.209999720255535,22.02999973297119,24.0,21.0,1,The spongebob movie:,occupied,21.0,59,51.129998524983726,101.83332824707031,510.7333475748698,65.93666585286458,low,0.02,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.0,1.0,False,False,85.0,,4.0,success
2026-01-26 11:00:00,2026-01-26 15:00:00,24.0,21.5,-2.5,21.73499870300293,20.44499969482422,21.843332290649414,24.0,21.0,1,The spongebob movie:,occupied,21.0,59,51.11000061035156,101.83999633789062,503.6000061035156,66.45999908447266,low,0.01,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.0,1.0,False,False,75.0,,4.0,success
2026-01-26 11:10:00,2026-01-26 15:10:00,24.0,21.52,-2.4800000000000004,21.75499979654948,20.118332544962566,21.73499870300293,24.0,21.0,1,The spongebob movie:,occupied,21.0,59,51.08999888102213,101.83999633789062,505.6000061035156,66.65999857584636,low,0.01,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.0,1.0,False,False,65.0,,4.0,success
2026-01-26 11:20:00,2026-01-26 15:20:00,24.0,21.0,-3.0,22.406666437784832,21.733332951863606,21.75499979654948,24.0,21.0,1,The spongebob movie:,occupied,21.0,59,50.73333231608073,101.83666229248047,510.6000162760417,64.75999959309895,low,0.02,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.0,1.0,False,False,55.0,,4.0,success
2026-01-26 11:30:00,2026-01-26 15:30:00,24.0,21.0,-3.0,22.6875,22.329999923706055,22.406666437784832,24.0,21.0,1,The spongebob movie:,occupied,21.0,59,50.779998779296875,101.83999633789062,522.2000122070312,63.829999923706055,low,0.04,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.0,1.0,False,False,45.0,,4.0,success
2026-01-26 11:40:00,2026-01-26 15:40:00,24.0,21.0,-3.0,22.762499809265137,22.739999771118164,22.6875,24.0,21.0,1,The spongebob movie:,occupied,21.7,54,50.73999786376953,101.83999633789062,518.7999877929688,63.639997482299805,low,0.04,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.0,1.0,False,False,35.0,,4.0,success
2026-01-26 11:50:00,2026-01-26 15:50:00,24.0,21.0,-3.0,22.554999669392902,20.046666463216145,22.762499809265137,24.0,21.0,1,The spongebob movie:,occupied,21.7,54,51.01333236694336,101.83999633789062,521.6000162760416,63.86999766031901,low,0.04,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.0,1.0,False,False,25.0,,4.0,success
2026-01-26 12:00:00,2026-01-26 16:00:00,24.0,21.0,-3.0,22.297499656677246,19.084999084472656,22.554999669392902,24.0,21.0,1,The spongebob movie:,occupied,21.7,54,51.064998626708984,101.83999633789062,535.1000366210938,64.39999771118164,low,0.07,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.0,1.0,False,False,15.0,,4.0,success
2026-01-26 12:10:00,2026-01-26 16:10:00,24.0,21.0,-3.0,22.22749900817871,18.795000076293945,22.297499656677246,24.0,21.0,1,The spongebob movie:,occupied,21.7,54,51.064998626708984,101.83499526977539,534.0,64.41499710083008,low,0.07,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.0,1.0,False,False,5.0,,4.0,success
2026-01-26 12:20:00,2026-01-26 16:20:00,24.0,21.0,-3.0,22.081666310628254,18.398333231608074,22.22749900817871,24.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,21.7,54,51.09333292643229,101.83999633789062,520.6000162760416,64.6133295694987,low,0.04,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.0,1.0,False,True,,10.0,,success
2026-01-26 12:30:00,2026-01-26 16:30:00,24.0,21.0,-3.0,22.174999237060547,18.334999084472656,22.081666310628254,24.0,21.0,1,Zootropolis 2 (18TC),occupied,21.7,54,51.04999923706055,101.82999420166016,512.6000366210938,64.29999542236328,low,0.03,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.0,1.0,False,False,130.0,,4.0,success
2026-01-26 12:40:00,2026-01-26 16:40:00,24.0,21.0,-3.0,22.093332926432293,18.34499994913737,22.174999237060547,24.0,21.0,1,Zootropolis 2 (18TC),occupied,20.6,62,51.06999842325846,101.82999420166016,514.000010172526,64.43999735514323,low,0.03,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.0,1.0,False,False,120.0,,4.0,success
2026-01-26 12:50:00,2026-01-26 16:50:00,24.0,21.32,-2.6799999999999997,21.894999186197918,18.398333231608074,22.093332926432293,24.0,21.0,1,Zootropolis 2 (18TC),occupied,20.6,62,51.07333246866862,101.82999420166016,582.1333211263021,65.68999735514323,low,0.16,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.0,1.0,False,False,110.0,,4.0,success
2026-01-26 13:00:00,2026-01-26 17:00:00,24.0,21.0,-3.0,22.587499618530273,19.01749897003174,21.894999186197918,24.0,21.0,1,Zootropolis 2 (18TC),occupied,20.6,62,51.10499954223633,101.82999420166016,695.2000122070312,64.98500061035156,low,0.39,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,100.0,,4.0,success
2026-01-26 13:10:00,2026-01-26 17:10:00,24.0,21.0,-3.0,22.79499912261963,19.207499504089355,22.587499618530273,24.0,21.0,1,Zootropolis 2 (18TC),occupied,20.6,62,51.069997787475586,101.82999420166016,718.6000061035156,64.74999618530273,medium,0.44,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,90.0,,4.0,success
2026-01-26 13:20:00,2026-01-26 17:20:00,24.0,21.0,-3.0,23.04166603088379,19.53999900817871,22.79499912261963,24.0,21.0,1,Zootropolis 2 (18TC),occupied,20.6,62,51.04999796549479,101.82999420166016,775.933349609375,65.12333170572917,medium,0.55,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,80.0,,4.0,success
2026-01-26 13:30:00,2026-01-26 17:30:00,24.0,21.0,-3.0,23.149999618530273,19.78499984741211,23.04166603088379,24.0,21.0,1,Zootropolis 2 (18TC),occupied,20.6,62,51.02000045776367,101.82999420166016,796.4000244140625,65.2699966430664,medium,0.59,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,70.0,,4.0,success
2026-01-26 13:40:00,2026-01-26 17:40:00,24.0,21.0,-3.0,23.26249885559082,19.647500038146973,23.149999618530273,24.0,21.0,1,Zootropolis 2 (18TC),occupied,19.5,70,51.09499931335449,101.82999420166016,793.0000305175781,64.95500183105469,medium,0.59,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,60.0,,4.0,success
2026-01-26 13:50:00,2026-01-26 17:50:00,24.0,21.0,-3.0,23.32999897003174,19.744998931884766,23.26249885559082,24.0,21.0,1,Zootropolis 2 (18TC),occupied,19.5,70,51.03499794006348,101.82999420166016,825.0000305175781,64.73999786376953,medium,0.65,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.0,1.0,False,False,50.0,,4.0,success
2026-01-26 14:00:00,2026-01-26 18:00:00,24.0,21.0,-3.0,23.399999618530273,19.80500030517578,23.32999897003174,24.0,21.0,1,Zootropolis 2 (18TC),occupied,19.5,70,51.06999969482422,101.82999420166016,846.6000366210938,64.5,medium,0.69,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.0,1.0,False,False,40.0,,4.0,success
2026-01-26 14:10:00,2026-01-26 18:10:00,24.0,21.0,-3.0,23.159998893737793,19.65250015258789,23.399999618530273,24.0,21.0,1,Zootropolis 2 (18TC),occupied,19.5,70,51.07499885559082,101.83499526977539,824.1000366210938,64.9849967956543,medium,0.65,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.0,1.0,False,False,30.0,,4.0,success
2026-01-26 14:20:00,2026-01-26 18:20:00,24.0,21.0,-3.0,22.997499465942383,19.699999809265137,23.159998893737793,24.0,21.0,1,Zootropolis 2 (18TC),occupied,19.5,70,51.03999900817871,101.82999420166016,826.4000244140625,65.74499893188477,medium,0.65,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.0,1.0,False,False,20.0,,4.0,success
2026-01-26 14:30:00,2026-01-26 18:30:00,24.0,21.0,-3.0,23.10999870300293,19.604999542236328,22.997499465942383,24.0,21.0,1,Zootropolis 2 (18TC),occupied,19.5,70,51.05999755859375,101.82999420166016,807.6000366210938,65.25,medium,0.62,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.0,1.0,False,False,10.0,,4.0,success
2026-01-26 14:40:00,2026-01-26 18:40:00,24.0,21.0,-3.0,22.867499351501465,19.65250015258789,23.10999870300293,24.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,19.4,72,51.045000076293945,101.82999420166016,751.9000244140625,65.33999633789062,medium,0.5,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.0,1.0,False,True,,15.0,,success
2026-01-26 14:50:00,2026-01-26 18:50:00,24.0,21.0,-3.0,22.73249912261963,19.59249973297119,22.867499351501465,24.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,19.4,72,51.01999855041504,101.83499526977539,700.7000122070312,65.41499710083008,medium,0.4,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.0,1.0,False,True,,5.0,,success
2026-01-26 15:00:00,2026-01-26 19:00:00,24.0,21.0,-3.0,22.704999923706055,19.44499969482422,22.73249912261963,24.0,21.0,1,The spongebob movie:,occupied,19.4,72,51.06999969482422,101.80999755859375,726.4000244140625,65.97000122070312,medium,0.45,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.0,1.0,False,False,105.0,,4.0,success
2026-01-26 15:10:00,2026-01-26 19:10:00,24.0,21.0,-3.0,22.657499313354492,19.66999912261963,22.704999923706055,24.0,21.0,1,The spongebob movie:,occupied,19.4,72,51.02499961853027,101.82999420166016,755.3000183105469,66.21500015258789,medium,0.51,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.0,1.0,False,False,95.0,,4.0,success
2026-01-26 15:20:00,2026-01-26 19:20:00,24.0,21.0,-3.0,22.559999465942383,19.588333129882812,22.657499313354492,24.0,21.0,1,The spongebob movie:,occupied,19.4,72,51.053332010904946,101.82999420166016,774.86669921875,66.19666544596355,medium,0.55,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.0,1.0,False,False,85.0,,4.0,success
2026-01-26 15:30:00,2026-01-26 19:30:00,24.0,21.0,-3.0,22.82499885559082,19.40999984741211,22.559999465942383,24.0,21.0,1,The spongebob movie:,occupied,19.4,72,50.95000076293945,101.82999420166016,781.4000244140625,65.81999969482422,medium,0.56,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.0,1.0,False,False,75.0,,4.0,success
2026-01-26 15:40:00,2026-01-26 19:40:00,24.0,21.0,-3.0,22.63499927520752,19.640000343322754,22.82499885559082,24.0,21.0,1,The spongebob movie:,occupied,19.2,73,50.83999824523926,101.81999588012695,793.6000061035156,66.3599967956543,medium,0.59,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.0,1.0,False,False,65.0,,4.0,success
2026-01-26 15:50:00,2026-01-26 19:50:00,24.0,21.0,-3.0,22.672499656677246,19.514999389648438,22.63499927520752,24.0,21.0,1,The spongebob movie:,occupied,19.2,73,50.875,101.82999420166016,793.0000305175781,66.06499862670898,medium,0.59,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.0,1.0,False,False,55.0,,4.0,success
2026-01-26 16:00:00,2026-01-26 20:00:00,24.0,21.0,-3.0,22.82499885559082,19.40999984741211,22.672499656677246,24.0,21.0,1,The spongebob movie:,occupied,19.2,73,50.88999938964844,101.82999420166016,794.6000366210938,65.66999816894531,medium,0.59,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,45.0,,4.0,success
2026-01-26 16:10:00,2026-01-26 20:10:00,24.0,21.0,-3.0,22.53250026702881,19.57249927520752,22.82499885559082,24.0,21.0,1,The spongebob movie:,occupied,19.2,73,50.834999084472656,101.82999420166016,799.0000305175781,66.22999954223633,medium,0.6,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,35.0,,4.0,success
2026-01-26 16:20:00,2026-01-26 20:20:00,24.0,21.0,-3.0,22.483332951863606,19.479999542236328,22.53250026702881,24.0,21.0,1,The spongebob movie:,occupied,19.2,73,50.91999944051107,101.82999420166016,805.2000325520834,66.43333180745442,medium,0.61,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,25.0,,4.0,success
2026-01-26 16:30:00,2026-01-26 20:30:00,24.0,21.0,-3.0,22.71500015258789,19.395000457763672,22.483332951863606,24.0,21.0,1,The spongebob movie:,occupied,19.2,73,50.89999771118164,101.82999420166016,820.4000244140625,65.65999603271484,medium,0.64,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,15.0,,4.0,success
2026-01-26 16:40:00,2026-01-26 20:40:00,24.0,21.0,-3.0,22.84999942779541,19.51249885559082,22.71500015258789,24.0,21.0,1,The spongebob movie:,occupied,19.1,73,50.869998931884766,101.82999420166016,765.4000244140625,64.84499740600586,medium,0.53,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.0,1.0,False,False,5.0,,4.0,success
2026-01-26 16:50:00,2026-01-26 20:50:00,24.0,21.0,-3.0,22.84999942779541,19.35749912261963,22.84999942779541,24.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,19.1,73,50.89999771118164,101.82999420166016,700.7000122070312,64.65999984741211,medium,0.4,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.0,1.0,False,True,,10.0,,success
2026-01-26 17:00:00,2026-01-26 21:00:00,24.0,21.0,-3.0,22.85999870300293,19.334999084472656,22.84999942779541,24.0,21.0,1,Zootropolis 2 (18TC),occupied,19.1,73,51.0,101.82999420166016,687.2000122070312,64.5,low,0.37,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.0,1.0,False,False,130.0,,4.0,success
2026-01-26 17:10:00,2026-01-26 21:10:00,24.0,21.0,-3.0,22.917499542236328,19.302499771118164,22.85999870300293,24.0,21.0,1,Zootropolis 2 (18TC),occupied,19.1,73,50.95499801635742,101.82999420166016,686.7000122070312,64.40999603271484,low,0.37,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.0,1.0,False,False,120.0,,4.0,success
2026-01-26 17:20:00,2026-01-26 21:20:00,24.0,21.0,-3.0,22.807498931884766,19.417499542236328,22.917499542236328,24.0,21.0,1,Zootropolis 2 (18TC),occupied,19.1,73,51.04999923706055,101.82999420166016,674.9000244140625,64.38999557495117,low,0.35,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.0,1.0,False,False,110.0,,4.0,success
2026-01-26 17:30:00,2026-01-26 21:30:00,24.0,21.0,-3.0,22.5049991607666,19.334999084472656,22.807498931884766,24.0,21.0,1,Zootropolis 2 (18TC),occupied,19.1,73,51.05999755859375,101.82999420166016,648.4000244140625,64.87999725341797,low,0.3,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.0,1.0,False,False,100.0,,4.0,success
2026-01-26 17:40:00,2026-01-26 21:40:00,24.0,21.0,-3.0,22.602499961853027,19.454999923706055,22.5049991607666,24.0,21.0,1,Zootropolis 2 (18TC),occupied,19.1,72,51.05499839782715,101.82999420166016,643.6000061035156,64.75500106811523,low,0.29,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.0,1.0,False,False,90.0,,4.0,success
2026-01-26 17:50:00,2026-01-26 21:50:00,24.0,21.0,-3.0,22.38249969482422,19.317500114440918,22.602499961853027,24.0,21.0,1,Zootropolis 2 (18TC),occupied,19.1,72,50.92499923706055,101.82999420166016,624.5,65.11499786376953,low,0.25,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.0,1.0,False,False,80.0,,4.0,success
2026-01-26 18:00:00,2026-01-26 22:00:00,24.0,21.0,-3.0,22.475000381469727,19.314998626708984,22.38249969482422,24.0,21.0,1,Zootropolis 2 (18TC),occupied,19.1,72,50.81999969482422,101.82999420166016,620.0,64.77999877929688,low,0.24,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.0,1.0,False,False,70.0,,4.0,success
2026-01-26 18:10:00,2026-01-26 22:10:00,24.0,21.0,-3.0,22.524999618530273,19.307499885559082,22.475000381469727,24.0,21.0,1,Zootropolis 2 (18TC),occupied,19.1,72,50.799997329711914,101.82499694824219,622.8999938964844,64.54499816894531,low,0.25,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.0,1.0,False,False,60.0,,4.0,success
2026-01-26 18:20:00,2026-01-26 22:20:00,24.0,21.0,-3.0,22.5,19.125,22.524999618530273,24.0,21.0,1,Zootropolis 2 (18TC),occupied,19.1,72,50.829999923706055,101.82999420166016,620.5,64.59500122070312,low,0.24,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.0,1.0,False,False,50.0,,4.0,success
2026-01-26 18:30:00,2026-01-26 22:30:00,24.0,21.0,-3.0,22.40999984741211,19.219999313354492,22.5,24.0,21.0,1,Zootropolis 2 (18TC),occupied,19.1,72,50.849998474121094,101.82999420166016,627.4000244140625,64.83999633789062,low,0.25,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.0,1.0,False,False,40.0,,4.0,success
2026-01-26 18:40:00,2026-01-26 22:40:00,24.0,21.0,-3.0,22.53999900817871,19.042499542236328,22.40999984741211,24.0,21.0,1,Zootropolis 2 (18TC),occupied,18.7,73,50.77499961853027,101.82999420166016,630.0,64.60499572753906,low,0.26,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.0,1.0,False,False,30.0,,4.0,success
2026-01-26 18:50:00,2026-01-26 22:50:00,24.0,21.0,-3.0,22.452499389648438,19.139999389648438,22.53999900817871,24.0,21.0,1,Zootropolis 2 (18TC),occupied,18.7,73,50.8849983215332,101.82999420166016,628.3999938964844,64.64500045776367,low,0.26,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.0,1.0,False,False,20.0,,4.0,success
2026-01-26 19:00:00,2026-01-26 23:00:00,24.0,21.0,-3.0,22.350000381469727,19.125,22.452499389648438,24.0,21.0,1,Zootropolis 2 (18TC),occupied,18.7,73,51.02000045776367,101.82999420166016,629.7999877929688,65.01000213623047,low,0.26,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.0,1.0,False,False,10.0,,4.0,success
2026-01-26 19:10:00,2026-01-26 23:10:00,24.0,21.0,-3.0,22.4399995803833,19.072500228881836,22.350000381469727,24.0,21.0,1,[PRE-COOLING] Sarvam maya [malayalam],occupied,18.7,73,51.05999946594238,101.82499694824219,629.5,64.8849983215332,low,0.26,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.0,1.0,False,True,,10.0,,success
2026-01-26 19:20:00,2026-01-26 23:20:00,24.0,21.0,-3.0,22.307499885559082,19.09500026702881,22.4399995803833,24.0,21.0,1,Sarvam maya [malayalam],occupied,18.7,73,51.07999801635742,101.82499694824219,626.5,65.1349983215332,low,0.25,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.0,1.0,False,False,180.0,,4.0,success
2026-01-26 19:30:00,2026-01-26 23:30:00,24.0,21.0,-3.0,22.03999900817871,19.139999389648438,22.307499885559082,24.0,21.0,1,Sarvam maya [malayalam],occupied,18.7,73,51.11000061035156,101.81999969482422,612.0,65.54999542236328,low,0.22,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.0,1.0,False,False,170.0,,4.0,success
2026-01-26 19:40:00,2026-01-26 23:40:00,24.0,21.0,-3.0,22.204999923706055,19.067500114440918,22.03999900817871,24.0,21.0,1,Sarvam maya [malayalam],occupied,18.4,73,51.08999824523926,101.81999969482422,611.0,65.2349967956543,low,0.22,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.0,1.0,False,False,160.0,,4.0,success
2026-01-26 19:50:00,2026-01-26 23:50:00,24.0,21.34,-2.66,21.994999885559082,19.094999313354492,22.204999923706055,24.0,21.0,1,Sarvam maya [malayalam],occupied,18.4,73,51.10999870300293,101.81999969482422,604.2000122070312,65.68999862670898,low,0.21,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.0,1.0,False,False,150.0,,4.0,success
2026-01-26 20:00:00,2026-01-27 00:00:00,24.0,21.41,-2.59,21.875,20.869998931884766,21.994999885559082,24.0,21.0,1,Sarvam maya [malayalam],occupied,18.4,73,51.09000015258789,101.81999969482422,623.0,66.38999938964844,low,0.25,21.0,24.0,21.0,23.0,0.0,1.0,0.7818314824680298,0.6234898018587336,False,False,140.0,,4.0,success
2026-01-26 20:10:00,2026-01-27 00:10:00,24.0,21.43,-2.5700000000000003,21.854999542236328,21.16499900817871,21.875,24.0,21.0,1,Sarvam maya [malayalam],occupied,18.4,73,51.06999969482422,101.81999969482422,617.2999877929688,66.31000137329102,low,0.23,21.0,24.0,21.0,23.0,0.0,1.0,0.7818314824680298,0.6234898018587336,False,False,130.0,,4.0,success
2026-01-26 20:20:00,2026-01-27 00:20:00,24.0,21.0,-3.0,22.1266663869222,21.531666437784832,21.854999542236328,24.0,21.0,1,Sarvam maya [malayalam],occupied,18.4,73,50.82333246866862,101.81666564941406,642.4666748046875,65.88666280110677,low,0.28,21.0,24.0,21.0,23.0,0.0,1.0,0.7818314824680298,0.6234898018587336,False,False,120.0,,4.0,success
2026-01-26 20:30:00,2026-01-27 00:30:00,24.0,21.0,-3.0,22.514999389648438,21.744998931884766,22.1266663869222,24.0,21.0,1,Sarvam maya [malayalam],occupied,18.4,73,50.79999923706055,101.81999969482422,662.0,65.01000213623047,low,0.32,21.0,24.0,21.0,23.0,0.0,1.0,0.7818314824680298,0.6234898018587336,False,False,110.0,,4.0,success
2026-01-26 20:40:00,2026-01-27 00:40:00,24.0,21.0,-3.0,22.593332926432293,21.81999905904134,22.514999389648438,24.0,21.0,1,Sarvam maya [malayalam],occupied,17.4,77,50.79999796549479,101.81999969482422,676.5333455403646,64.88999938964844,low,0.35,21.0,24.0,21.0,23.0,0.0,1.0,0.7818314824680298,0.6234898018587336,False,False,100.0,,4.0,success
2026-01-26 20:50:00,2026-01-27 00:50:00,24.0,21.0,-3.0,22.837499618530273,22.019999504089355,22.593332926432293,24.0,21.0,1,Sarvam maya [malayalam],occupied,17.4,77,50.78999900817871,101.81999969482422,700.2000122070312,64.47000122070312,medium,0.4,21.0,24.0,21.0,23.0,0.0,1.0,0.7818314824680298,0.6234898018587336,False,False,90.0,,4.0,success
2026-01-26 21:00:00,2026-01-27 01:00:00,24.0,21.0,-3.0,22.809999465942383,22.135000228881836,22.837499618530273,24.0,21.0,1,Sarvam maya [malayalam],occupied,17.4,77,50.81999969482422,101.81999969482422,719.2000122070312,64.25,medium,0.44,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.7818314824680298,0.6234898018587336,False,False,80.0,,4.0,success
2026-01-26 21:10:00,2026-01-27 01:10:00,24.0,21.0,-3.0,22.847498893737793,22.175000190734863,22.809999465942383,24.0,21.0,1,Sarvam maya [malayalam],occupied,17.4,77,50.78999900817871,101.81499862670898,724.8000183105469,64.29499816894531,medium,0.45,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.7818314824680298,0.6234898018587336,False,False,70.0,,4.0,success
2026-01-26 21:20:00,2026-01-27 01:20:00,24.0,21.0,-3.0,22.875,22.282499313354492,22.847498893737793,24.0,21.0,1,Sarvam maya [malayalam],occupied,17.4,77,50.76499938964844,101.81999969482422,743.1000061035156,64.18499755859375,medium,0.49,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.7818314824680298,0.6234898018587336,False,False,60.0,,4.0,success
2026-01-26 21:30:00,2026-01-27 01:30:00,24.0,21.0,-3.0,22.924999237060547,22.35999870300293,22.875,24.0,21.0,1,Sarvam maya [malayalam],occupied,17.4,77,50.75,101.82999420166016,754.4000244140625,64.75,medium,0.51,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.7818314824680298,0.6234898018587336,False,False,50.0,,4.0,success
2026-01-26 21:40:00,2026-01-27 01:40:00,24.0,21.0,-3.0,22.909998893737793,22.387499809265137,22.924999237060547,24.0,21.0,1,Sarvam maya [malayalam],occupied,16.2,83,50.78999900817871,101.82999420166016,765.2000122070312,64.33499908447266,medium,0.53,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.7818314824680298,0.6234898018587336,False,False,40.0,,4.0,success
2026-01-26 21:50:00,2026-01-27 01:50:00,24.0,21.0,-3.0,22.962499618530273,22.487499237060547,22.909998893737793,24.0,21.0,1,Sarvam maya [malayalam],occupied,16.2,83,50.80999755859375,101.82499694824219,770.4000244140625,64.0999984741211,medium,0.54,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.7818314824680298,0.6234898018587336,False,False,30.0,,4.0,success
2026-01-26 22:00:00,2026-01-27 02:00:00,24.0,21.0,-3.0,22.64499855041504,21.459999084472656,22.962499618530273,24.0,21.0,1,Sarvam maya [malayalam],occupied,16.2,83,50.209999084472656,101.8499984741211,733.6000366210938,64.36000061035156,medium,0.47,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.7818314824680298,0.6234898018587336,False,False,20.0,,4.0,success
2026-01-26 22:10:00,2026-01-27 02:10:00,24.0,21.0,-3.0,22.55500030517578,21.20499897003174,22.64499855041504,24.0,21.0,1,Sarvam maya [malayalam],occupied,16.2,83,50.21499824523926,101.85499954223633,706.2000122070312,64.45499801635742,medium,0.41,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.7818314824680298,0.6234898018587336,False,False,10.0,,4.0,success
2026-01-26 22:20:00,2026-01-27 02:20:00,24.0,24.0,0.0,22.341665267944336,20.836666107177734,22.55500030517578,24.0,,0,,unoccupied,16.2,83,50.209999084472656,101.84666442871094,666.0666707356771,64.74999745686848,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.7818314824680298,0.6234898018587336,False,False,,580.0,,bypassed
2026-01-26 22:30:00,2026-01-27 02:30:00,27.0,24.0,-3.0,22.154998779296875,20.549999237060547,22.341665267944336,24.0,,0,,unoccupied,16.2,83,50.209999084472656,101.8499984741211,641.4000244140625,65.1199951171875,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.7818314824680298,0.6234898018587336,False,False,,570.0,,bypassed
2026-01-26 22:40:00,2026-01-27 02:40:00,27.0,24.0,-3.0,22.44499969482422,20.47749900817871,22.154998779296875,27.0,,0,,unoccupied,15.6,86,0.17499999701976776,101.83999633789062,637.1000061035156,64.68500137329102,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.7818314824680298,0.6234898018587336,False,False,,560.0,,bypassed
2026-01-26 22:50:00,2026-01-27 02:50:00,27.0,24.0,-3.0,22.917499542236328,20.114998817443848,22.44499969482422,27.0,,0,,unoccupied,15.6,86,0.17000000178813934,101.83999633789062,663.2000122070312,63.689998626708984,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.7818314824680298,0.6234898018587336,False,False,,550.0,,bypassed
2026-01-26 23:00:00,2026-01-27 03:00:00,27.0,24.0,-3.0,23.084999084472656,19.854999542236328,22.917499542236328,27.0,,0,,unoccupied,15.6,86,0.17000000178813934,101.83999633789062,699.2000122070312,63.81999969482422,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.7818314824680298,0.6234898018587336,False,False,,540.0,,bypassed
2026-01-26 23:10:00,2026-01-27 03:10:00,27.0,24.0,-3.0,23.16499900817871,19.744999885559082,23.084999084472656,27.0,,0,,unoccupied,15.6,86,0.17000000178813934,101.83999633789062,726.8000183105469,63.80499839782715,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.7818314824680298,0.6234898018587336,False,False,,530.0,,bypassed
2026-01-26 23:20:00,2026-01-27 03:20:00,27.0,24.0,-3.0,23.279999415079754,19.461666742960613,23.16499900817871,27.0,,0,,unoccupied,15.6,86,0.1733333319425583,101.84333038330078,701.4666748046875,63.17999776204427,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.7818314824680298,0.6234898018587336,False,False,,520.0,,bypassed
2026-01-26 23:30:00,2026-01-27 03:30:00,27.0,24.0,-3.0,23.354999542236328,19.229999542236328,23.279999415079754,27.0,,0,,unoccupied,15.6,86,0.17999999225139618,101.83999633789062,695.2000122070312,62.869998931884766,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.7818314824680298,0.6234898018587336,False,False,,510.0,,bypassed
2026-01-26 23:40:00,2026-01-27 03:40:00,27.0,24.0,-3.0,23.38499927520752,19.144999504089355,23.354999542236328,27.0,,0,,unoccupied,15.6,86,0.17000000178813934,101.83999633789062,693.8000183105469,62.80499839782715,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.7818314824680298,0.6234898018587336,False,False,,500.0,,bypassed
2026-01-26 23:50:00,2026-01-27 03:50:00,27.0,24.0,-3.0,23.4399995803833,18.904998779296875,23.38499927520752,27.0,,0,,unoccupied,15.6,86,0.17499999701976776,101.83999633789062,686.3000183105469,62.66499900817871,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,0.7818314824680298,0.6234898018587336,False,False,,490.0,,bypassed
