timestamp_utc,timestamp_sharjah,actual_SpTREff,optimized_SpTREff,setpoint_difference,actual_TempSp1,TempSu,TempSp1_lag_10m,SpTREff_lag_10m,target_temperature,occupied,movie_name,mode,outside_temp,outside_humidity,FbVFD,FbFAD,Co2RA,HuR1,co2_load_category,co2_load_factor,occupied_setpoint,unoccupied_setpoint,comfort_min,comfort_max,hour_sin,hour_cos,day_sin,day_cos,is_overnight_movie,is_precooling,time_remaining_min,time_until_next_min,schedule_instance_used,optimization_status
2026-01-17 03:10:00,2026-01-17 07:10:00,27.0,24.0,-3.0,23.589999198913574,19.469999313354492,23.584999084472656,27.0,,0,,unoccupied,19.5,57,0.17499999701976776,80.52999877929688,644.0,56.904998779296875,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,,290.0,,bypassed
2026-01-17 03:20:00,2026-01-17 07:20:00,27.0,24.0,-3.0,23.594999313354492,19.420000076293945,23.589999198913574,27.0,,0,,unoccupied,19.5,57,0.17999999225139618,80.5199966430664,643.7999877929688,56.87999725341797,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,,280.0,,bypassed
2026-01-17 03:30:00,2026-01-17 07:30:00,27.0,24.0,-3.0,23.594999313354492,19.420000076293945,23.594999313354492,27.0,,0,,unoccupied,19.5,57,0.17999999225139618,80.52999877929688,643.0,56.87999725341797,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,,270.0,,bypassed
2026-01-17 03:40:00,2026-01-17 07:40:00,27.0,24.0,-3.0,23.614999771118164,19.420000076293945,23.594999313354492,27.0,,0,,unoccupied,20.0,55,0.17499999701976776,80.52499771118164,646.0,56.89499855041504,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,,260.0,,bypassed
2026-01-17 03:50:00,2026-01-17 07:50:00,27.0,24.0,-3.0,23.614999771118164,19.40999984741211,23.614999771118164,27.0,,0,,unoccupied,20.0,55,0.17999999225139618,80.52999877929688,655.0,57.02000045776367,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,,250.0,,bypassed
2026-01-17 04:00:00,2026-01-17 08:00:00,27.0,24.0,-3.0,23.614999771118164,19.40999984741211,23.614999771118164,27.0,,0,,unoccupied,20.0,55,0.17999999225139618,80.5199966430664,651.4000244140625,57.09000015258789,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.9749279121818236,-0.2225209339563146,False,False,,240.0,,bypassed
2026-01-17 04:10:00,2026-01-17 08:10:00,27.0,24.0,-3.0,23.625,19.40999984741211,23.614999771118164,27.0,,0,,unoccupied,20.0,55,0.17000000178813934,80.52999877929688,648.2000122070312,56.91999816894531,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.9749279121818236,-0.2225209339563146,False,False,,230.0,,bypassed
2026-01-17 04:20:00,2026-01-17 08:20:00,27.0,24.0,-3.0,23.625,19.38249969482422,23.625,27.0,,0,,unoccupied,20.0,55,0.17499999701976776,80.52999877929688,647.7000122070312,57.04499816894531,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.9749279121818236,-0.2225209339563146,False,False,,220.0,,bypassed
2026-01-17 04:30:00,2026-01-17 08:30:00,27.0,24.0,-3.0,23.625,19.40999984741211,23.625,27.0,,0,,unoccupied,20.0,55,0.17000000178813934,80.5199966430664,646.2000122070312,57.05999755859375,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.9749279121818236,-0.2225209339563146,False,False,,210.0,,bypassed
2026-01-17 04:40:00,2026-01-17 08:40:00,27.0,24.0,-3.0,23.635000228881836,19.420000076293945,23.625,27.0,,0,,unoccupied,20.6,51,0.17000000178813934,80.52999877929688,646.2000122070312,57.03999710083008,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.9749279121818236,-0.2225209339563146,False,False,,200.0,,bypassed
2026-01-17 04:50:00,2026-01-17 08:50:00,27.0,24.0,-3.0,23.637499809265137,19.420000076293945,23.635000228881836,27.0,,0,,unoccupied,20.6,51,0.17499999701976776,80.52999877929688,646.9000244140625,56.994998931884766,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.9749279121818236,-0.2225209339563146,False,False,,190.0,,bypassed
2026-01-17 05:00:00,2026-01-17 09:00:00,27.0,24.0,-3.0,23.299999237060547,17.309999465942383,23.637499809265137,27.0,,0,,unoccupied,20.6,51,50.68000030517578,80.5199966430664,636.6000366210938,56.94999694824219,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.9749279121818236,-0.2225209339563146,False,False,,180.0,,bypassed
2026-01-17 05:10:00,2026-01-17 09:10:00,27.0,24.0,-3.0,22.744998931884766,19.65999984741211,23.299999237060547,27.0,,0,,unoccupied,20.6,51,50.689998626708984,80.5199966430664,565.7999877929688,58.55999755859375,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.9749279121818236,-0.2225209339563146,False,False,,170.0,,bypassed
2026-01-17 05:20:00,2026-01-17 09:20:00,27.0,24.0,-3.0,22.479999542236328,20.229999542236328,22.744998931884766,27.0,,0,,unoccupied,20.6,51,50.67499923706055,80.5199966430664,530.2999877929688,58.93499946594238,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.9749279121818236,-0.2225209339563146,False,False,,160.0,,bypassed
2026-01-17 05:30:00,2026-01-17 09:30:00,27.0,24.0,-3.0,22.094999313354492,20.564998626708984,22.479999542236328,27.0,,0,,unoccupied,20.6,51,50.689998626708984,80.5199966430664,519.7999877929688,59.18000030517578,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.9749279121818236,-0.2225209339563146,False,False,,150.0,,bypassed
2026-01-17 05:40:00,2026-01-17 09:40:00,27.0,24.0,-3.0,22.135000228881836,19.96500015258789,22.094999313354492,27.0,,0,,unoccupied,20.5,56,50.68000030517578,80.5199966430664,511.6000061035156,59.0,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.9749279121818236,-0.2225209339563146,False,False,,140.0,,bypassed
2026-01-17 05:50:00,2026-01-17 09:50:00,21.0,24.0,3.0,22.014999389648438,20.395000457763672,22.135000228881836,27.0,,0,,unoccupied,20.5,56,50.689998626708984,80.5199966430664,511.6000061035156,59.21999740600586,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.9749279121818236,-0.2225209339563146,False,False,,130.0,,bypassed
2026-01-17 06:00:00,2026-01-17 10:00:00,21.0,24.0,3.0,21.229999542236328,20.899999618530273,22.014999389648438,21.0,,0,,unoccupied,20.5,56,80.77000045776367,80.50499725341797,507.3000030517578,60.61499786376953,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,120.0,,bypassed
2026-01-17 06:10:00,2026-01-17 10:10:00,21.0,24.0,3.0,21.1299991607666,20.989999771118164,21.229999542236328,21.0,,0,,unoccupied,20.5,56,82.8499984741211,80.50999450683594,507.6000061035156,60.69999694824219,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,110.0,,bypassed
2026-01-17 06:20:00,2026-01-17 10:20:00,21.0,24.0,3.0,21.03499984741211,21.239999771118164,21.1299991607666,21.0,,0,,unoccupied,20.5,56,83.33999633789062,80.50999450683594,506.6000061035156,60.55999755859375,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,100.0,,bypassed
2026-01-17 06:30:00,2026-01-17 10:30:00,21.0,24.0,3.0,21.03749942779541,21.267499923706055,21.03499984741211,21.0,,0,,unoccupied,20.5,56,83.75500106811523,80.50999450683594,507.6000213623047,61.35499954223633,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,90.0,,bypassed
2026-01-17 06:40:00,2026-01-17 10:40:00,21.0,24.0,3.0,20.989999771118164,21.34000015258789,21.03749942779541,21.0,,0,,unoccupied,21.1,54,85.04000091552734,80.50999450683594,491.6000061035156,61.849998474121094,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,80.0,,bypassed
2026-01-17 06:50:00,2026-01-17 10:50:00,21.0,24.0,3.0,21.0049991607666,21.420000076293945,20.989999771118164,21.0,,0,,unoccupied,21.1,54,85.0199966430664,80.50999450683594,489.8000183105469,61.88999938964844,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,70.0,,bypassed
2026-01-17 07:00:00,2026-01-17 11:00:00,24.0,22.99,-1.0100000000000016,21.304999351501465,20.762499809265137,21.0049991607666,21.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,21.1,54,50.71499824523926,80.50999450683594,492.6000061035156,60.444997787475586,low,0.0,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.9749279121818236,-0.2225209339563146,False,True,,60.0,,success
2026-01-17 07:10:00,2026-01-17 11:10:00,21.0,22.49,1.4899999999999984,21.422499656677246,20.777499198913574,21.304999351501465,24.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,21.1,54,75.51999855041504,80.50499725341797,487.5,59.48499870300293,low,0.0,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.9749279121818236,-0.2225209339563146,False,True,,50.0,,success
2026-01-17 07:20:00,2026-01-17 11:20:00,18.0,22.19,4.190000000000001,19.69999885559082,15.089999198913574,21.422499656677246,21.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,21.1,54,100.29999542236328,80.50999450683594,473.8000183105469,64.16999816894531,low,0.0,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.9749279121818236,-0.2225209339563146,False,True,,40.0,,success
2026-01-17 07:30:00,2026-01-17 11:30:00,18.0,22.69,4.690000000000001,18.579999923706055,14.795000076293945,19.69999885559082,18.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,21.1,54,100.3499984741211,80.50999450683594,473.0,67.20999908447266,low,0.0,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.9749279121818236,-0.2225209339563146,False,True,,30.0,,success
2026-01-17 07:40:00,2026-01-17 11:40:00,18.0,22.8,4.800000000000001,18.045000076293945,14.719999313354492,18.579999923706055,18.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,21.3,52,100.31999969482422,80.50999450683594,467.3999938964844,68.15999603271484,low,0.0,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.9749279121818236,-0.2225209339563146,False,True,,20.0,,success
2026-01-17 07:50:00,2026-01-17 11:50:00,18.0,22.79,4.789999999999999,17.73249912261963,14.84499979019165,18.045000076293945,18.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,21.3,52,90.77999877929688,80.51499557495117,469.1999969482422,68.59499740600586,low,0.0,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.9749279121818236,-0.2225209339563146,False,True,,10.0,,success
2026-01-17 08:00:00,2026-01-17 12:00:00,18.0,22.77,4.77,17.899999618530273,15.414999961853027,17.73249912261963,18.0,21.0,1,Charlie the wonderdog,occupied,21.3,52,81.72999572753906,80.50999450683594,470.3999938964844,69.27999877929688,low,0.0,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.9749279121818236,-0.2225209339563146,False,False,110.0,,5.0,success
2026-01-17 08:10:00,2026-01-17 12:10:00,18.0,22.78,4.780000000000001,17.91499900817871,15.755000114440918,17.899999618530273,18.0,21.0,1,Charlie the wonderdog,occupied,21.3,52,81.73999786376953,80.50999450683594,473.6000061035156,68.8699951171875,low,0.0,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.9749279121818236,-0.2225209339563146,False,False,100.0,,5.0,success
2026-01-17 08:20:00,2026-01-17 12:20:00,18.0,22.78,4.780000000000001,17.954999923706055,15.554999351501465,17.91499900817871,18.0,21.0,1,Charlie the wonderdog,occupied,21.3,52,81.72999572753906,80.50999450683594,471.3999938964844,68.63999938964844,low,0.0,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.9749279121818236,-0.2225209339563146,False,False,90.0,,5.0,success
2026-01-17 08:30:00,2026-01-17 12:30:00,18.0,22.79,4.789999999999999,17.854999542236328,15.62999963760376,17.954999923706055,18.0,21.0,1,Charlie the wonderdog,occupied,21.3,52,81.72999954223633,80.50999450683594,468.5,68.3849983215332,low,0.0,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.9749279121818236,-0.2225209339563146,False,False,80.0,,5.0,success
2026-01-17 08:40:00,2026-01-17 12:40:00,18.0,22.78,4.780000000000001,17.829999923706055,15.479999542236328,17.854999542236328,18.0,21.0,1,Charlie the wonderdog,occupied,21.4,52,81.75,80.50999450683594,466.6000061035156,68.79000091552734,low,0.0,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.9749279121818236,-0.2225209339563146,False,False,70.0,,5.0,success
2026-01-17 08:50:00,2026-01-17 12:50:00,18.0,22.76,4.760000000000002,17.834999084472656,15.549999237060547,17.829999923706055,18.0,21.0,1,Charlie the wonderdog,occupied,21.4,52,81.72999572753906,80.50999450683594,469.6000061035156,69.68999481201172,low,0.0,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.9749279121818236,-0.2225209339563146,False,False,60.0,,5.0,success
2026-01-17 09:00:00,2026-01-17 13:00:00,18.0,22.76,4.760000000000002,17.829999923706055,15.569999694824219,17.834999084472656,18.0,21.0,1,Charlie the wonderdog,occupied,21.4,52,81.72999572753906,80.50999450683594,467.3999938964844,69.77999877929688,low,0.0,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,50.0,,5.0,success
2026-01-17 09:10:00,2026-01-17 13:10:00,18.0,22.79,4.789999999999999,17.824999809265137,15.999999523162842,17.829999923706055,18.0,21.0,1,Charlie the wonderdog,occupied,21.4,52,75.20499801635742,80.50999450683594,469.3000030517578,68.53499603271484,low,0.0,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,40.0,,5.0,success
2026-01-17 09:20:00,2026-01-17 13:20:00,18.0,22.79,4.789999999999999,18.0049991607666,16.094999313354492,17.824999809265137,18.0,21.0,1,Charlie the wonderdog,occupied,21.4,52,75.1500015258789,80.50999450683594,473.6000061035156,68.3499984741211,low,0.0,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,30.0,,5.0,success
2026-01-17 09:30:00,2026-01-17 13:30:00,18.0,22.79,4.789999999999999,18.03999900817871,16.154998779296875,18.0049991607666,18.0,21.0,1,Charlie the wonderdog,occupied,21.4,52,75.15999603271484,80.50999450683594,474.6000061035156,68.58999633789062,low,0.0,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,20.0,,5.0,success
2026-01-17 09:40:00,2026-01-17 13:40:00,18.0,22.79,4.789999999999999,18.045000076293945,16.364999771118164,18.03999900817871,18.0,21.0,1,Charlie the wonderdog,occupied,21.4,51,74.93000030517578,80.40999603271484,473.3999938964844,68.45999908447266,low,0.0,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,10.0,,5.0,success
2026-01-17 09:50:00,2026-01-17 13:50:00,18.0,22.79,4.789999999999999,18.104999542236328,16.46500015258789,18.045000076293945,18.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,21.4,51,75.43000030517578,80.40999603271484,474.6000061035156,68.30999755859375,low,0.0,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,True,,15.0,,success
2026-01-17 10:00:00,2026-01-17 14:00:00,18.0,22.78,4.780000000000001,18.16499900817871,16.114999771118164,18.104999542236328,18.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,21.4,51,79.0999984741211,80.40999603271484,495.6000061035156,68.70999908447266,low,0.0,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.9749279121818236,-0.2225209339563146,False,True,,5.0,,success
2026-01-17 10:10:00,2026-01-17 14:10:00,18.0,22.78,4.780000000000001,18.07499885559082,16.19499969482422,18.16499900817871,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.4,51,80.72999572753906,80.4000015258789,501.8000183105469,68.73999786376953,low,0.0,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.9749279121818236,-0.2225209339563146,False,False,120.0,,5.0,success
2026-01-17 10:20:00,2026-01-17 14:20:00,18.0,22.78,4.780000000000001,18.084999084472656,16.114999771118164,18.07499885559082,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.4,51,81.08999633789062,80.43499755859375,506.6000061035156,68.89500045776367,low,0.01,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.9749279121818236,-0.2225209339563146,False,False,110.0,,5.0,success
2026-01-17 10:30:00,2026-01-17 14:30:00,18.0,22.79,4.789999999999999,18.184999465942383,15.984999656677246,18.084999084472656,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.4,51,87.18999481201172,80.40999603271484,534.7999877929688,68.5,low,0.07,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.9749279121818236,-0.2225209339563146,False,False,100.0,,5.0,success
2026-01-17 10:40:00,2026-01-17 14:40:00,18.0,22.79,4.789999999999999,18.094999313354492,15.194999694824219,18.184999465942383,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.2,52,96.71499633789062,80.40499877929688,574.2999877929688,68.56000137329102,low,0.15,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.9749279121818236,-0.2225209339563146,False,False,90.0,,5.0,success
2026-01-17 10:50:00,2026-01-17 14:50:00,18.0,22.76,4.760000000000002,18.0049991607666,14.960000038146973,18.094999313354492,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.2,52,97.88999938964844,80.40999603271484,575.7999877929688,69.44999694824219,low,0.15,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.9749279121818236,-0.2225209339563146,False,False,80.0,,5.0,success
2026-01-17 11:00:00,2026-01-17 15:00:00,18.0,22.75,4.75,17.764999389648438,15.079999923706055,18.0049991607666,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.2,52,97.8699951171875,80.40999603271484,570.7999877929688,70.15999603271484,low,0.14,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.9749279121818236,-0.2225209339563146,False,False,70.0,,5.0,success
2026-01-17 11:10:00,2026-01-17 15:10:00,18.0,22.75,4.75,17.850000381469727,14.949999809265137,17.764999389648438,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.2,52,95.87999725341797,80.41999816894531,574.0,70.12999725341797,low,0.15,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.9749279121818236,-0.2225209339563146,False,False,60.0,,5.0,success
2026-01-17 11:20:00,2026-01-17 15:20:00,18.0,22.74,4.739999999999998,17.862500190734863,15.00499963760376,17.850000381469727,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.2,52,95.88999938964844,80.40499877929688,580.7999877929688,70.2599983215332,low,0.16,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.9749279121818236,-0.2225209339563146,False,False,50.0,,5.0,success
2026-01-17 11:30:00,2026-01-17 15:30:00,18.0,22.74,4.739999999999998,17.78499984741211,14.984999656677246,17.862500190734863,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.2,52,95.9000015258789,80.40999603271484,586.7999877929688,70.23999786376953,low,0.17,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.9749279121818236,-0.2225209339563146,False,False,40.0,,5.0,success
2026-01-17 11:40:00,2026-01-17 15:40:00,18.0,22.73,4.73,17.60999870300293,15.174999237060547,17.78499984741211,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.1,56,91.72999572753906,80.40999603271484,588.7999877929688,70.76000213623047,low,0.18,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.9749279121818236,-0.2225209339563146,False,False,30.0,,5.0,success
2026-01-17 11:50:00,2026-01-17 15:50:00,18.0,22.74,4.739999999999998,17.940000534057617,15.644999504089355,17.60999870300293,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.1,56,82.83999633789062,80.40999603271484,595.0,70.29999542236328,low,0.19,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.9749279121818236,-0.2225209339563146,False,False,20.0,,5.0,success
2026-01-17 12:00:00,2026-01-17 16:00:00,18.0,22.74,4.739999999999998,18.0600004196167,15.739999771118164,17.940000534057617,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.1,56,85.89999771118164,80.40999603271484,593.5,70.43999862670898,low,0.19,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.9749279121818236,-0.2225209339563146,False,False,10.0,,5.0,success
2026-01-17 12:10:00,2026-01-17 16:10:00,18.0,22.72,4.719999999999999,17.69999885559082,15.914999961853027,18.0600004196167,18.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,21.1,56,76.66999816894531,80.40999603271484,547.7999877929688,71.26000213623047,low,0.1,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.9749279121818236,-0.2225209339563146,False,True,,15.0,,success
2026-01-17 12:20:00,2026-01-17 16:20:00,18.0,22.76,4.760000000000002,18.344999313354492,16.510000228881836,17.69999885559082,18.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,21.1,56,78.61000061035156,80.40999603271484,570.0,69.54999542236328,low,0.14,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.9749279121818236,-0.2225209339563146,False,True,,5.0,,success
2026-01-17 12:30:00,2026-01-17 16:30:00,18.0,22.75,4.75,18.46500015258789,15.469999313354492,18.344999313354492,18.0,21.0,1,Charlie the wonderdog,occupied,21.1,56,93.47000122070312,80.40999603271484,594.2000122070312,70.11000061035156,low,0.19,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.9749279121818236,-0.2225209339563146,False,False,105.0,,5.0,success
2026-01-17 12:40:00,2026-01-17 16:40:00,18.0,22.73,4.73,18.225000381469727,15.049999237060547,18.46500015258789,18.0,21.0,1,Charlie the wonderdog,occupied,20.4,61,100.32999420166016,80.4000015258789,658.2000122070312,70.72999572753906,low,0.32,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.9749279121818236,-0.2225209339563146,False,False,95.0,,5.0,success
2026-01-17 12:50:00,2026-01-17 16:50:00,18.0,22.73,4.73,18.147499084472656,15.019999504089355,18.225000381469727,18.0,21.0,1,Charlie the wonderdog,occupied,20.4,61,100.31999969482422,80.40999603271484,678.4000244140625,70.68499755859375,low,0.36,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.9749279121818236,-0.2225209339563146,False,False,85.0,,5.0,success
2026-01-17 13:00:00,2026-01-17 17:00:00,18.0,22.71,4.710000000000001,18.05500030517578,15.085000038146973,18.147499084472656,18.0,21.0,1,Charlie the wonderdog,occupied,20.4,61,100.33999633789062,80.40999603271484,687.2000122070312,71.5,low,0.37,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,75.0,,5.0,success
2026-01-17 13:10:00,2026-01-17 17:10:00,18.0,22.71,4.710000000000001,18.03499984741211,14.869999885559082,18.05500030517578,18.0,21.0,1,Charlie the wonderdog,occupied,20.4,61,100.08999633789062,80.40999603271484,694.2000122070312,71.44999694824219,low,0.39,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,65.0,,5.0,success
2026-01-17 13:20:00,2026-01-17 17:20:00,18.0,22.7,4.699999999999999,18.024999618530273,14.929999351501465,18.03499984741211,18.0,21.0,1,Charlie the wonderdog,occupied,20.4,61,100.22000122070312,80.40999603271484,701.4000244140625,71.83999633789062,medium,0.4,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,55.0,,5.0,success
2026-01-17 13:30:00,2026-01-17 17:30:00,18.0,22.69,4.690000000000001,18.010000228881836,14.894999504089355,18.024999618530273,18.0,21.0,1,Charlie the wonderdog,occupied,20.4,61,100.2249984741211,80.45999908447266,703.2000122070312,72.38999938964844,medium,0.41,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,45.0,,5.0,success
2026-01-17 13:40:00,2026-01-17 17:40:00,18.0,22.68,4.68,17.875,14.960000038146973,18.010000228881836,18.0,21.0,1,Charlie the wonderdog,occupied,19.8,64,100.22000122070312,80.40999603271484,705.2000122070312,72.95999908447266,medium,0.41,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,35.0,,5.0,success
2026-01-17 13:50:00,2026-01-17 17:50:00,18.0,22.66,4.66,17.80500030517578,14.795000076293945,17.875,18.0,21.0,1,Charlie the wonderdog,occupied,19.8,64,94.91999816894531,80.40999603271484,708.4000244140625,73.54000091552734,medium,0.42,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,25.0,,5.0,success
2026-01-17 14:00:00,2026-01-17 18:00:00,18.0,22.66,4.66,17.84000015258789,15.264999389648438,17.80500030517578,18.0,21.0,1,Charlie the wonderdog,occupied,19.8,64,88.0,80.40999603271484,709.2000122070312,73.68999481201172,medium,0.42,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.9749279121818236,-0.2225209339563146,False,False,15.0,,5.0,success
2026-01-17 14:10:00,2026-01-17 18:10:00,18.0,22.68,4.68,18.154998779296875,15.264999389648438,17.84000015258789,18.0,21.0,1,Charlie the wonderdog,occupied,19.8,64,88.83999633789062,80.40999603271484,711.4000244140625,72.62999725341797,medium,0.42,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.9749279121818236,-0.2225209339563146,False,False,5.0,,5.0,success
2026-01-17 14:20:00,2026-01-17 18:20:00,18.0,22.68,4.68,17.6875,15.979999542236328,18.154998779296875,18.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,19.8,64,74.65999984741211,80.4000015258789,603.0,72.92499923706055,low,0.21,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.9749279121818236,-0.2225209339563146,False,True,,10.0,,success
2026-01-17 14:30:00,2026-01-17 18:30:00,18.0,22.7,4.699999999999999,17.979999542236328,16.549999237060547,17.6875,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.8,64,66.90999603271484,80.48999786376953,571.7999877929688,72.19999694824219,low,0.14,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.9749279121818236,-0.2225209339563146,False,False,125.0,,5.0,success
2026-01-17 14:40:00,2026-01-17 18:40:00,18.0,22.71,4.710000000000001,18.190000534057617,16.295000076293945,17.979999542236328,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.6,65,80.18999481201172,80.40999603271484,602.0,71.51000213623047,low,0.2,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.9749279121818236,-0.2225209339563146,False,False,115.0,,5.0,success
2026-01-17 14:50:00,2026-01-17 18:50:00,18.0,22.7,4.699999999999999,18.2549991607666,15.545000076293945,18.190000534057617,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.6,65,90.68999481201172,80.4000015258789,640.2000122070312,72.04999542236328,low,0.28,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.9749279121818236,-0.2225209339563146,False,False,105.0,,5.0,success
2026-01-17 15:00:00,2026-01-17 19:00:00,18.0,22.68,4.68,17.924999237060547,14.664999961853027,18.2549991607666,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.6,65,91.07999420166016,80.4000015258789,652.2000122070312,72.97000122070312,low,0.3,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.9749279121818236,-0.2225209339563146,False,False,95.0,,5.0,success
2026-01-17 15:10:00,2026-01-17 19:10:00,18.0,22.66,4.66,17.774999618530273,14.630000114440918,17.924999237060547,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.6,65,91.08999633789062,80.4000015258789,664.2000122070312,73.69999694824219,low,0.33,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.9749279121818236,-0.2225209339563146,False,False,85.0,,5.0,success
2026-01-17 15:20:00,2026-01-17 19:20:00,18.0,22.66,4.66,17.907499313354492,14.85249948501587,17.774999618530273,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.6,65,86.58499908447266,80.42499923706055,688.1000061035156,73.53999710083008,low,0.38,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.9749279121818236,-0.2225209339563146,False,False,75.0,,5.0,success
2026-01-17 15:30:00,2026-01-17 19:30:00,18.0,22.67,4.670000000000002,18.05500030517578,14.739999771118164,17.907499313354492,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.6,65,85.94999694824219,80.4000015258789,705.0,73.2699966430664,medium,0.41,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.9749279121818236,-0.2225209339563146,False,False,65.0,,5.0,success
2026-01-17 15:40:00,2026-01-17 19:40:00,18.0,22.67,4.670000000000002,18.094999313354492,14.630000114440918,18.05500030517578,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.5,65,86.25,80.4000015258789,717.4000244140625,73.16999816894531,medium,0.43,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.9749279121818236,-0.2225209339563146,False,False,55.0,,5.0,success
2026-01-17 15:50:00,2026-01-17 19:50:00,18.0,22.67,4.670000000000002,18.139999389648438,14.729999542236328,18.094999313354492,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.5,65,86.38999938964844,80.4000015258789,746.0,73.29999542236328,medium,0.49,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.9749279121818236,-0.2225209339563146,False,False,45.0,,5.0,success
2026-01-17 16:00:00,2026-01-17 20:00:00,18.0,22.66,4.66,18.104999542236328,14.65999984741211,18.139999389648438,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.5,65,89.22999572753906,80.47000122070312,747.4000244140625,73.61000061035156,medium,0.49,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,35.0,,5.0,success
2026-01-17 16:10:00,2026-01-17 20:10:00,18.0,22.66,4.66,18.15499973297119,14.487499237060547,18.104999542236328,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.5,65,92.1449966430664,80.40499877929688,760.0000305175781,73.48999786376953,medium,0.52,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,25.0,,5.0,success
2026-01-17 16:20:00,2026-01-17 20:20:00,18.0,22.63,4.629999999999999,17.815000534057617,14.4399995803833,18.15499973297119,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.5,65,87.75999450683594,80.4000015258789,754.4000244140625,74.65999603271484,medium,0.51,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,15.0,,5.0,success
2026-01-17 16:30:00,2026-01-17 20:30:00,18.0,22.63,4.629999999999999,17.84000015258789,14.519999504089355,17.815000534057617,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.5,65,82.5199966430664,80.4000015258789,748.4000244140625,74.93000030517578,medium,0.5,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,5.0,,5.0,success
2026-01-17 16:40:00,2026-01-17 20:40:00,18.0,22.66,4.66,18.112500190734863,14.764999866485596,17.84000015258789,18.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,19.4,63,84.3499984741211,80.40999984741211,733.4000244140625,73.42499923706055,medium,0.47,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,True,,10.0,,success
2026-01-17 16:50:00,2026-01-17 20:50:00,18.0,22.63,4.629999999999999,18.0049991607666,14.664999961853027,18.112500190734863,18.0,21.0,1,Charlie the wonderdog,occupied,19.4,63,85.37999725341797,80.4000015258789,782.4000244140625,74.69999694824219,medium,0.56,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,110.0,,5.0,success
2026-01-17 17:00:00,2026-01-17 21:00:00,18.0,22.65,4.649999999999999,18.18000030517578,14.569999694824219,18.0049991607666,18.0,21.0,1,Charlie the wonderdog,occupied,19.4,63,89.8499984741211,80.4000015258789,810.6000366210938,74.0999984741211,medium,0.62,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.9749279121818236,-0.2225209339563146,False,False,100.0,,5.0,success
2026-01-17 17:10:00,2026-01-17 21:10:00,18.0,22.63,4.629999999999999,18.34749984741211,14.284999370574951,18.18000030517578,18.0,21.0,1,Charlie the wonderdog,occupied,19.4,63,100.29999923706055,80.39500045776367,852.2999877929688,73.7249984741211,medium,0.7,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.9749279121818236,-0.2225209339563146,False,False,90.0,,5.0,success
2026-01-17 17:20:00,2026-01-17 21:20:00,18.0,22.65,4.649999999999999,18.23499870300293,14.25,18.34749984741211,18.0,21.0,1,Charlie the wonderdog,occupied,19.4,63,100.27999877929688,80.4000015258789,859.2000122070312,74.08000183105469,medium,0.72,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.9749279121818236,-0.2225209339563146,False,False,80.0,,5.0,success
2026-01-17 17:30:00,2026-01-17 21:30:00,18.0,22.63,4.629999999999999,17.93000030517578,14.239999771118164,18.23499870300293,18.0,21.0,1,Charlie the wonderdog,occupied,19.4,63,100.30999755859375,80.4000015258789,857.6000366210938,74.68000030517578,medium,0.72,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.9749279121818236,-0.2225209339563146,False,False,70.0,,5.0,success
2026-01-17 17:40:00,2026-01-17 21:40:00,18.0,22.64,4.640000000000001,18.145000457763672,14.1899995803833,17.93000030517578,18.0,21.0,1,Charlie the wonderdog,occupied,19.2,63,97.43000030517578,80.40999603271484,872.7999877929688,74.40999603271484,medium,0.75,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.9749279121818236,-0.2225209339563146,False,False,60.0,,5.0,success
2026-01-17 17:50:00,2026-01-17 21:50:00,18.0,22.64,4.640000000000001,18.07499885559082,14.174999237060547,18.145000457763672,18.0,21.0,1,Charlie the wonderdog,occupied,19.2,63,99.19999694824219,80.47999572753906,875.7999877929688,74.56999969482422,medium,0.75,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.9749279121818236,-0.2225209339563146,False,False,50.0,,5.0,success
2026-01-17 18:00:00,2026-01-17 22:00:00,18.0,22.64,4.640000000000001,18.15750026702881,14.169999599456787,18.07499885559082,18.0,21.0,1,Charlie the wonderdog,occupied,19.2,63,99.40999603271484,80.4000015258789,881.2999877929688,74.26499938964844,medium,0.76,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.9749279121818236,-0.2225209339563146,False,False,40.0,,5.0,success
2026-01-17 18:10:00,2026-01-17 22:10:00,18.0,22.64,4.640000000000001,18.024999618530273,14.15999984741211,18.15750026702881,18.0,21.0,1,Charlie the wonderdog,occupied,19.2,63,98.77999877929688,80.40999603271484,882.7999877929688,74.54999542236328,medium,0.77,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.9749279121818236,-0.2225209339563146,False,False,30.0,,5.0,success
2026-01-17 18:20:00,2026-01-17 22:20:00,18.0,22.65,4.649999999999999,18.16499900817871,14.15999984741211,18.024999618530273,18.0,21.0,1,Charlie the wonderdog,occupied,19.2,63,98.6500015258789,80.4000015258789,893.7999877929688,74.05999755859375,medium,0.79,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.9749279121818236,-0.2225209339563146,False,False,20.0,,5.0,success
2026-01-17 18:30:00,2026-01-17 22:30:00,18.0,22.6,4.600000000000001,18.35999870300293,14.1899995803833,18.16499900817871,18.0,21.0,1,Charlie the wonderdog,occupied,19.2,63,100.23999786376953,80.4000015258789,893.7999877929688,73.88999938964844,medium,0.79,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.9749279121818236,-0.2225209339563146,False,False,10.0,,5.0,success
2026-01-17 18:40:00,2026-01-17 22:40:00,18.0,24.0,6.0,17.824999809265137,14.209999561309814,18.35999870300293,18.0,,0,,unoccupied,19.1,65,94.625,80.4000015258789,821.1000366210938,74.51499938964844,unknown,,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.9749279121818236,-0.2225209339563146,False,False,,790.0,,bypassed
2026-01-17 18:50:00,2026-01-17 22:50:00,18.0,24.0,6.0,17.774999618530273,14.299999237060547,17.824999809265137,18.0,,0,,unoccupied,19.1,65,88.41999816894531,80.4000015258789,802.6000366210938,74.63999938964844,unknown,,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.9749279121818236,-0.2225209339563146,False,False,,780.0,,bypassed
2026-01-17 19:00:00,2026-01-17 23:00:00,18.0,24.0,6.0,18.0,14.335000038146973,17.774999618530273,18.0,,0,,unoccupied,19.1,65,86.68000030517578,80.4000015258789,803.7999877929688,74.22999572753906,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.9749279121818236,-0.2225209339563146,False,False,,770.0,,bypassed
2026-01-17 19:10:00,2026-01-17 23:10:00,18.0,24.0,6.0,17.844999313354492,14.339999675750732,18.0,18.0,,0,,unoccupied,19.1,65,86.69499969482422,80.4000015258789,833.8000183105469,74.81999969482422,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.9749279121818236,-0.2225209339563146,False,False,,760.0,,bypassed
2026-01-17 19:20:00,2026-01-17 23:20:00,18.0,24.0,6.0,17.815000534057617,14.394999504089355,17.844999313354492,18.0,,0,,unoccupied,19.1,65,83.68000030517578,80.4000015258789,833.6000366210938,75.05999755859375,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.9749279121818236,-0.2225209339563146,False,False,,750.0,,bypassed
2026-01-17 19:30:00,2026-01-17 23:30:00,18.0,24.0,6.0,18.260000228881836,14.40999984741211,17.815000534057617,18.0,,0,,unoccupied,19.1,65,87.7699966430664,80.4000015258789,872.7999877929688,73.79999542236328,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.9749279121818236,-0.2225209339563146,False,False,,740.0,,bypassed
2026-01-17 19:40:00,2026-01-17 23:40:00,18.0,24.0,6.0,18.19499969482422,14.34000015258789,18.260000228881836,18.0,,0,,unoccupied,19.0,66,88.61000061035156,80.3699951171875,869.6000366210938,74.08000183105469,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.9749279121818236,-0.2225209339563146,False,False,,730.0,,bypassed
2026-01-17 19:50:00,2026-01-17 23:50:00,18.0,24.0,6.0,18.049999237060547,14.264999866485596,18.19499969482422,18.0,,0,,unoccupied,19.0,66,91.07999801635742,80.44499969482422,877.2999877929688,74.45499801635742,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.9749279121818236,-0.2225209339563146,False,False,,720.0,,bypassed
2026-01-17 20:00:00,2026-01-18 00:00:00,18.0,24.0,6.0,19.31999969482422,16.520000457763672,18.049999237060547,18.0,,0,,unoccupied,19.0,66,0.19999998807907104,80.40999603271484,938.0,71.94999694824219,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,-0.7818314824680299,0.6234898018587334,False,False,,710.0,,bypassed
2026-01-17 20:10:00,2026-01-18 00:10:00,18.0,24.0,6.0,19.994998931884766,17.764999389648438,19.31999969482422,18.0,,0,,unoccupied,19.0,66,0.19999998807907104,101.81999969482422,1038.4000244140625,69.87999725341797,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,-0.7818314824680299,0.6234898018587334,False,False,,700.0,,bypassed
2026-01-17 20:20:00,2026-01-18 00:20:00,18.0,24.0,6.0,20.510000228881836,18.399999618530273,19.994998931884766,18.0,,0,,unoccupied,19.0,66,0.14999999105930328,101.81999969482422,1064.5999755859375,68.04999542236328,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,-0.7818314824680299,0.6234898018587334,False,False,,690.0,,bypassed
2026-01-17 20:30:00,2026-01-18 00:30:00,18.0,24.0,6.0,20.78499984741211,18.770000457763672,20.510000228881836,18.0,,0,,unoccupied,19.0,66,0.19999998807907104,101.81999969482422,1086.5999755859375,67.43000030517578,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,-0.7818314824680299,0.6234898018587334,False,False,,680.0,,bypassed
2026-01-17 20:40:00,2026-01-18 00:40:00,18.0,24.0,6.0,21.202499389648438,19.28499984741211,20.78499984741211,18.0,,0,,unoccupied,18.8,67,0.16999999433755875,101.81499862670898,1152.5,66.27999877929688,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,-0.7818314824680299,0.6234898018587334,False,False,,670.0,,bypassed
2026-01-17 20:50:00,2026-01-18 00:50:00,18.0,24.0,6.0,21.475000381469727,19.704999923706055,21.202499389648438,18.0,,0,,unoccupied,18.8,67,0.1899999976158142,101.81999969482422,1186.5999755859375,65.3699951171875,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,-0.7818314824680299,0.6234898018587334,False,False,,660.0,,bypassed
2026-01-17 21:00:00,2026-01-18 01:00:00,18.0,24.0,6.0,21.584999084472656,19.969999313354492,21.475000381469727,18.0,,0,,unoccupied,18.8,67,0.19999998807907104,101.81999969482422,1203.5999755859375,65.36000061035156,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,,650.0,,bypassed
2026-01-17 21:10:00,2026-01-18 01:10:00,18.0,24.0,6.0,21.712499618530273,20.149999618530273,21.584999084472656,18.0,,0,,unoccupied,18.8,67,0.17499999701976776,101.82999420166016,1236.300048828125,64.93999862670898,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,,640.0,,bypassed
2026-01-17 21:20:00,2026-01-18 01:20:00,18.0,24.0,6.0,21.895000457763672,20.344999313354492,21.712499618530273,18.0,,0,,unoccupied,18.8,67,0.1599999964237213,101.82999420166016,1284.0,64.68999481201172,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,,630.0,,bypassed
2026-01-17 21:30:00,2026-01-18 01:30:00,18.0,24.0,6.0,22.0,20.084999084472656,21.895000457763672,18.0,,0,,unoccupied,18.8,67,0.19999998807907104,101.81999969482422,1290.800048828125,64.58000183105469,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,,620.0,,bypassed
2026-01-17 21:40:00,2026-01-18 01:40:00,18.0,24.0,6.0,22.094999313354492,20.0049991607666,22.0,18.0,,0,,unoccupied,18.6,66,0.1899999976158142,101.81999969482422,1330.0,64.47999572753906,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,,610.0,,bypassed
2026-01-17 21:50:00,2026-01-18 01:50:00,18.0,24.0,6.0,22.222498893737793,19.97749900817871,22.094999313354492,18.0,,0,,unoccupied,18.6,66,0.20499999076128006,101.81999588012695,1362.1000366210938,64.23500061035156,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,,600.0,,bypassed
2026-01-17 22:00:00,2026-01-18 02:00:00,18.0,24.0,6.0,22.314998626708984,17.309999465942383,22.222498893737793,18.0,,0,,unoccupied,18.6,66,0.1899999976158142,101.81999969482422,1343.0,64.0999984741211,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,590.0,,bypassed
2026-01-17 22:10:00,2026-01-18 02:10:00,18.0,24.0,6.0,22.344999313354492,18.8799991607666,22.314998626708984,18.0,,0,,unoccupied,18.6,66,0.1899999976158142,101.81999969482422,1255.0,63.88999938964844,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,580.0,,bypassed
2026-01-17 22:20:00,2026-01-18 02:20:00,18.0,24.0,6.0,22.344999313354492,19.645000457763672,22.344999313354492,18.0,,0,,unoccupied,18.6,66,0.1899999976158142,101.82999420166016,1191.5999755859375,63.459999084472656,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,570.0,,bypassed
2026-01-17 22:30:00,2026-01-18 02:30:00,27.0,24.0,-3.0,22.28499984741211,20.05500030517578,22.344999313354492,18.0,,0,,unoccupied,18.6,66,0.17999999225139618,101.82999420166016,1025.2000732421875,62.46999740600586,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,560.0,,bypassed
2026-01-17 22:40:00,2026-01-18 02:40:00,27.0,24.0,-3.0,21.8799991607666,20.204999923706055,22.28499984741211,27.0,,0,,unoccupied,18.5,67,0.17499999701976776,80.40499877929688,820.0000305175781,62.21499824523926,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,550.0,,bypassed
2026-01-17 22:50:00,2026-01-18 02:50:00,27.0,24.0,-3.0,21.614999771118164,20.184999465942383,21.8799991607666,27.0,,0,,unoccupied,18.5,67,0.17999999225139618,80.40999603271484,730.4000244140625,63.06999969482422,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,540.0,,bypassed
2026-01-17 23:00:00,2026-01-18 03:00:00,27.0,24.0,-3.0,21.639999389648438,19.725000381469727,21.614999771118164,27.0,,0,,unoccupied,18.5,67,0.17000000178813934,80.41999816894531,708.2000122070312,63.0099983215332,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.7818314824680299,0.6234898018587334,False,False,,530.0,,bypassed
2026-01-17 23:10:00,2026-01-18 03:10:00,27.0,24.0,-3.0,21.73499870300293,19.334999084472656,21.639999389648438,27.0,,0,,unoccupied,18.5,67,0.17000000178813934,80.41999816894531,722.2000122070312,62.97999954223633,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.7818314824680299,0.6234898018587334,False,False,,520.0,,bypassed
2026-01-17 23:20:00,2026-01-18 03:20:00,27.0,24.0,-3.0,21.814998626708984,19.03999900817871,21.73499870300293,27.0,,0,,unoccupied,18.5,67,0.17999999225139618,80.40999603271484,767.4000244140625,63.14999771118164,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.7818314824680299,0.6234898018587334,False,False,,510.0,,bypassed
2026-01-17 23:30:00,2026-01-18 03:30:00,27.0,24.0,-3.0,21.90999984741211,18.755000114440918,21.814998626708984,27.0,,0,,unoccupied,18.5,67,0.17999999225139618,80.41999816894531,767.3000183105469,62.89999961853027,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.7818314824680299,0.6234898018587334,False,False,,500.0,,bypassed
2026-01-17 23:40:00,2026-01-18 03:40:00,27.0,24.0,-3.0,21.954999923706055,18.549999237060547,21.90999984741211,27.0,,0,,unoccupied,17.8,68,0.17999999225139618,80.41999816894531,769.0,62.81999969482422,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.7818314824680299,0.6234898018587334,False,False,,490.0,,bypassed
2026-01-17 23:50:00,2026-01-18 03:50:00,27.0,24.0,-3.0,21.975000381469727,18.364999771118164,21.954999923706055,27.0,,0,,unoccupied,17.8,68,0.17999999225139618,80.41999816894531,768.4000244140625,62.59000015258789,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.7818314824680299,0.6234898018587334,False,False,,480.0,,bypassed
2026-01-18 00:00:00,2026-01-18 04:00:00,27.0,24.0,-3.0,21.994998931884766,18.21500015258789,21.975000381469727,27.0,,0,,unoccupied,17.8,68,0.17000000178813934,80.41999816894531,768.7999877929688,62.65999984741211,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,,470.0,,bypassed
2026-01-18 00:10:00,2026-01-18 04:10:00,27.0,24.0,-3.0,22.024999618530273,18.0649995803833,21.994998931884766,27.0,,0,,unoccupied,17.8,68,0.17499999701976776,80.41499710083008,769.4000244140625,62.55499839782715,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,,460.0,,bypassed
2026-01-18 00:20:00,2026-01-18 04:20:00,27.0,24.0,-3.0,22.049999237060547,17.904998779296875,22.024999618530273,27.0,,0,,unoccupied,17.8,68,0.1899999976158142,80.41999816894531,766.4000244140625,62.56999969482422,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,,450.0,,bypassed
2026-01-18 00:30:00,2026-01-18 04:30:00,27.0,24.0,-3.0,22.07499885559082,17.80500030517578,22.049999237060547,27.0,,0,,unoccupied,17.8,68,0.17999999225139618,80.41999816894531,764.4000244140625,62.41999816894531,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,,440.0,,bypassed
2026-01-18 00:40:00,2026-01-18 04:40:00,27.0,24.0,-3.0,22.094999313354492,17.670000076293945,22.07499885559082,27.0,,0,,unoccupied,17.5,70,0.17000000178813934,80.41999816894531,766.4000244140625,62.52000045776367,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,,430.0,,bypassed
2026-01-18 00:50:00,2026-01-18 04:50:00,27.0,24.0,-3.0,22.19499969482422,17.532499313354492,22.094999313354492,27.0,,0,,unoccupied,17.5,70,0.17499999701976776,80.41999816894531,758.9000244140625,62.42499923706055,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,,420.0,,bypassed
2026-01-18 01:00:00,2026-01-18 05:00:00,27.0,24.0,-3.0,22.174999237060547,17.420000076293945,22.19499969482422,27.0,,0,,unoccupied,17.5,70,0.17000000178813934,80.40999603271484,766.0,62.439998626708984,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.7818314824680299,0.6234898018587334,False,False,,410.0,,bypassed
