timestamp_utc,timestamp_sharjah,actual_SpTREff,optimized_SpTREff,setpoint_difference,actual_TempSp1,TempSu,TempSp1_lag_10m,SpTREff_lag_10m,target_temperature,occupied,movie_name,mode,outside_temp,outside_humidity,FbVFD,FbFAD,Co2RA,HuR1,co2_load_category,co2_load_factor,occupied_setpoint,unoccupied_setpoint,comfort_min,comfort_max,hour_sin,hour_cos,day_sin,day_cos,is_overnight_movie,is_precooling,time_remaining_min,time_until_next_min,schedule_instance_used,optimization_status
2026-01-23 15:20:00,2026-01-23 19:20:00,24.0,21.0,-3.0,24.059999465942383,19.6875,23.48499933878581,24.0,21.0,1,Zootropolis 2 (18TC),occupied,18.5,54,51.26999855041504,101.82999420166016,1413.6000366210938,51.18499755859375,very_high,1.83,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.433883739117558,-0.9009688679024191,False,False,85.0,,4.0,success
2026-01-23 15:30:00,2026-01-23 19:30:00,24.0,21.0,-3.0,24.010000228881836,19.71500015258789,24.059999465942383,24.0,21.0,1,Zootropolis 2 (18TC),occupied,18.5,54,52.30999755859375,101.82999420166016,1335.2000732421875,50.36000061035156,very_high,1.67,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.433883739117558,-0.9009688679024191,False,False,75.0,,4.0,success
2026-01-23 15:40:00,2026-01-23 19:40:00,24.0,21.0,-3.0,24.10333251953125,19.746665954589844,24.010000228881836,24.0,21.0,1,Zootropolis 2 (18TC),occupied,18.1,56,52.349998474121094,101.82666269938152,1380.1333414713542,50.6499989827474,very_high,1.76,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.433883739117558,-0.9009688679024191,False,False,65.0,,4.0,success
2026-01-23 15:50:00,2026-01-23 19:50:00,24.0,21.0,-3.0,24.15999921162923,19.748332977294922,24.10333251953125,24.0,21.0,1,Zootropolis 2 (18TC),occupied,18.1,56,54.436665852864586,101.82999420166016,1389.0666910807292,50.88666534423828,very_high,1.78,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.433883739117558,-0.9009688679024191,False,False,55.0,,4.0,success
2026-01-23 16:00:00,2026-01-23 20:00:00,24.0,21.0,-3.0,23.889999389648438,19.954999923706055,24.15999921162923,24.0,21.0,1,Zootropolis 2 (18TC),occupied,18.1,56,56.36000061035156,101.82999420166016,1338.2000732421875,51.07999801635742,very_high,1.68,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,45.0,,4.0,success
2026-01-23 16:10:00,2026-01-23 20:10:00,24.0,21.0,-3.0,24.054999351501465,19.8149995803833,23.889999389648438,24.0,21.0,1,Zootropolis 2 (18TC),occupied,18.1,56,56.444997787475586,101.83499526977539,1371.300048828125,50.7599983215332,very_high,1.74,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,35.0,,4.0,success
2026-01-23 16:20:00,2026-01-23 20:20:00,20.0,21.0,1.0,22.477499961853027,15.867499828338623,24.054999351501465,24.0,21.0,1,Zootropolis 2 (18TC),occupied,18.1,56,100.32499694824219,101.82999420166016,1318.6000366210938,54.35999870300293,very_high,1.64,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,25.0,,4.0,success
2026-01-23 16:30:00,2026-01-23 20:30:00,20.0,21.01,1.0100000000000016,21.670000076293945,14.809999465942383,22.477499961853027,20.0,21.0,1,Zootropolis 2 (18TC),occupied,18.1,56,100.29999542236328,101.82999420166016,1219.800048828125,55.89999771118164,very_high,1.44,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,15.0,,4.0,success
2026-01-23 16:40:00,2026-01-23 20:40:00,20.0,21.02,1.0199999999999996,20.40999984741211,14.558333079020182,21.670000076293945,20.0,21.0,1,Zootropolis 2 (18TC),occupied,17.7,57,100.25332895914714,101.82999420166016,1130.8666585286458,57.506665547688804,very_high,1.26,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,5.0,,4.0,success
2026-01-23 16:50:00,2026-01-23 20:50:00,20.0,21.03,1.0300000000000011,20.144999821980793,14.383332888285318,20.40999984741211,20.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,17.7,57,94.63999684651692,101.82666269938152,1054.4000651041667,57.88333257039388,high,1.11,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,True,,10.0,,success
2026-01-23 17:00:00,2026-01-23 21:00:00,20.0,21.07,1.0700000000000003,19.822500228881836,14.139999389648438,20.144999821980793,20.0,21.0,1,The spongebob movie:,occupied,17.7,57,95.53499603271484,101.81999969482422,1080.2000732421875,59.16499900817871,high,1.16,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.433883739117558,-0.9009688679024191,False,False,110.0,,4.0,success
2026-01-23 17:10:00,2026-01-23 21:10:00,20.0,21.04,1.0399999999999991,19.914999961853027,14.147499561309814,19.822500228881836,20.0,21.0,1,The spongebob movie:,occupied,17.7,57,95.50999450683594,101.81499862670898,1103.5,59.104997634887695,very_high,1.21,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.433883739117558,-0.9009688679024191,False,False,100.0,,4.0,success
2026-01-23 17:20:00,2026-01-23 21:20:00,20.0,21.01,1.0100000000000016,20.178332646687824,14.008333206176758,19.914999961853027,20.0,21.0,1,The spongebob movie:,occupied,17.7,57,96.21999613444011,101.81666564941406,1225.5333658854167,60.41999816894531,very_high,1.45,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.433883739117558,-0.9009688679024191,False,False,90.0,,4.0,success
2026-01-23 17:30:00,2026-01-23 21:30:00,20.0,21.01,1.0100000000000016,20.104999542236328,13.96500015258789,20.178332646687824,20.0,21.0,1,The spongebob movie:,occupied,17.7,57,97.0199966430664,101.81999969482422,1275.0,60.75,very_high,1.55,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.433883739117558,-0.9009688679024191,False,False,80.0,,4.0,success
2026-01-23 17:40:00,2026-01-23 21:40:00,20.0,21.01,1.0100000000000016,19.97249984741211,13.927499771118164,20.104999542236328,20.0,21.0,1,The spongebob movie:,occupied,17.5,56,97.1449966430664,101.81999969482422,1279.4000244140625,61.0,very_high,1.56,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.433883739117558,-0.9009688679024191,False,False,70.0,,4.0,success
2026-01-23 17:50:00,2026-01-23 21:50:00,20.0,21.01,1.0100000000000016,20.083332697550457,13.875,19.97249984741211,20.0,21.0,1,The spongebob movie:,occupied,17.5,56,97.60666402180989,101.81999969482422,1294.4000244140625,61.02333196004232,very_high,1.59,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.433883739117558,-0.9009688679024191,False,False,60.0,,4.0,success
2026-01-23 18:00:00,2026-01-23 22:00:00,20.0,21.02,1.0199999999999996,19.862500190734863,13.87999963760376,20.083332697550457,20.0,21.0,1,The spongebob movie:,occupied,17.5,56,98.65499877929688,101.81999969482422,1278.7999877929688,61.189998626708984,very_high,1.56,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.433883739117558,-0.9009688679024191,False,False,50.0,,4.0,success
2026-01-23 18:10:00,2026-01-23 22:10:00,20.0,21.02,1.0199999999999996,19.82249927520752,13.917500019073486,19.862500190734863,20.0,21.0,1,The spongebob movie:,occupied,17.5,56,94.20000076293945,101.81999969482422,1265.9000244140625,61.135000228881836,very_high,1.53,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.433883739117558,-0.9009688679024191,False,False,40.0,,4.0,success
2026-01-23 18:20:00,2026-01-23 22:20:00,20.0,21.02,1.0199999999999996,19.849999745686848,14.336666425069174,19.82249927520752,20.0,21.0,1,The spongebob movie:,occupied,17.5,56,93.97666422526042,101.81999969482422,1263.3333333333333,61.016666412353516,very_high,1.53,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.433883739117558,-0.9009688679024191,False,False,30.0,,4.0,success
2026-01-23 18:30:00,2026-01-23 22:30:00,20.0,21.01,1.0100000000000016,20.154998779296875,14.534999370574951,19.849999745686848,20.0,21.0,1,The spongebob movie:,occupied,17.5,56,94.92999649047852,101.81999969482422,1290.6000366210938,60.54499816894531,very_high,1.58,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.433883739117558,-0.9009688679024191,False,False,20.0,,4.0,success
2026-01-23 18:40:00,2026-01-23 22:40:00,20.0,21.01,1.0100000000000016,20.074999809265137,14.294999599456787,20.154998779296875,20.0,21.0,1,The spongebob movie:,occupied,17.1,57,97.81999588012695,101.81999969482422,1266.5,60.244998931884766,very_high,1.53,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.433883739117558,-0.9009688679024191,False,False,10.0,,4.0,success
2026-01-23 18:50:00,2026-01-23 22:50:00,20.0,21.07,1.0700000000000003,19.69499905904134,14.858332951863607,20.074999809265137,20.0,21.0,1,[PRE-COOLING] Sarvam maya [malayalam],occupied,17.1,57,80.74666595458984,101.82999420166016,1059.6000569661458,59.449999491373696,high,1.12,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.433883739117558,-0.9009688679024191,False,True,,15.0,,success
2026-01-23 19:00:00,2026-01-23 23:00:00,20.0,21.03,1.0300000000000011,20.46500015258789,14.454999446868896,19.69499905904134,20.0,21.0,1,[PRE-COOLING] Sarvam maya [malayalam],occupied,17.1,57,83.40499496459961,101.80999755859375,1116.300048828125,59.02499771118164,very_high,1.23,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.433883739117558,-0.9009688679024191,False,True,,5.0,,success
2026-01-23 19:10:00,2026-01-23 23:10:00,20.0,21.02,1.0199999999999996,20.6274995803833,13.842499732971191,20.46500015258789,20.0,21.0,1,Sarvam maya [malayalam],occupied,17.1,57,98.61999893188477,101.81999969482422,1162.4000244140625,58.32999801635742,very_high,1.32,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.433883739117558,-0.9009688679024191,False,False,175.0,,4.0,success
2026-01-23 19:20:00,2026-01-23 23:20:00,20.0,21.02,1.0199999999999996,19.899999618530273,13.739999771118164,20.6274995803833,20.0,21.0,1,Sarvam maya [malayalam],occupied,17.1,57,93.46499633789062,101.81999969482422,1156.5999755859375,60.2549991607666,very_high,1.31,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.433883739117558,-0.9009688679024191,False,False,165.0,,4.0,success
2026-01-23 19:30:00,2026-01-23 23:30:00,20.0,21.02,1.0199999999999996,19.844999313354492,13.944999694824219,19.899999618530273,20.0,21.0,1,Sarvam maya [malayalam],occupied,17.1,57,93.22000122070312,101.80999755859375,1180.5999755859375,60.31999969482422,very_high,1.36,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.433883739117558,-0.9009688679024191,False,False,155.0,,4.0,success
2026-01-23 19:40:00,2026-01-23 23:40:00,20.0,21.02,1.0199999999999996,19.894999504089355,14.105000019073486,19.844999313354492,20.0,21.0,1,Sarvam maya [malayalam],occupied,16.5,56,93.00499725341797,101.81499862670898,1181.2000122070312,60.05499839782715,very_high,1.36,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.433883739117558,-0.9009688679024191,False,False,145.0,,4.0,success
2026-01-23 19:50:00,2026-01-23 23:50:00,20.0,21.02,1.0199999999999996,19.84749984741211,14.394999504089355,19.894999504089355,20.0,21.0,1,Sarvam maya [malayalam],occupied,16.5,56,89.52000045776367,101.81499862670898,1187.800048828125,60.204999923706055,very_high,1.38,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.433883739117558,-0.9009688679024191,False,False,135.0,,4.0,success
2026-01-23 20:00:00,2026-01-24 00:00:00,20.0,21.02,1.0199999999999996,20.122499465942383,14.507499694824219,19.84749984741211,20.0,21.0,1,Sarvam maya [malayalam],occupied,16.5,56,88.17499923706055,101.80999755859375,1178.5999755859375,59.6299991607666,very_high,1.36,21.0,24.0,21.0,23.0,0.0,1.0,-0.9749279121818236,-0.2225209339563146,False,False,125.0,,4.0,success
2026-01-23 20:10:00,2026-01-24 00:10:00,20.0,21.02,1.0199999999999996,20.039999961853027,14.519999504089355,20.122499465942383,20.0,21.0,1,Sarvam maya [malayalam],occupied,16.5,56,88.27499771118164,101.81999969482422,1178.7000122070312,59.599998474121094,very_high,1.36,21.0,24.0,21.0,23.0,0.0,1.0,-0.9749279121818236,-0.2225209339563146,False,False,115.0,,4.0,success
2026-01-23 20:20:00,2026-01-24 00:20:00,20.0,21.02,1.0199999999999996,20.174999237060547,14.354999542236328,20.039999961853027,20.0,21.0,1,Sarvam maya [malayalam],occupied,16.5,56,92.06499862670898,101.80999755859375,1186.300048828125,59.66999816894531,very_high,1.37,21.0,24.0,21.0,23.0,0.0,1.0,-0.9749279121818236,-0.2225209339563146,False,False,105.0,,4.0,success
2026-01-23 20:30:00,2026-01-24 00:30:00,20.0,21.02,1.0199999999999996,20.209999084472656,14.039999961853027,20.174999237060547,20.0,21.0,1,Sarvam maya [malayalam],occupied,16.5,56,96.44999694824219,101.80999755859375,1215.800048828125,59.32999801635742,very_high,1.43,21.0,24.0,21.0,23.0,0.0,1.0,-0.9749279121818236,-0.2225209339563146,False,False,95.0,,4.0,success
2026-01-23 20:40:00,2026-01-24 00:40:00,20.0,21.03,1.0300000000000011,20.049999237060547,13.897500038146973,20.209999084472656,20.0,21.0,1,Sarvam maya [malayalam],occupied,16.1,53,99.8849983215332,101.80999755859375,1157.6000366210938,58.70999717712402,very_high,1.32,21.0,24.0,21.0,23.0,0.0,1.0,-0.9749279121818236,-0.2225209339563146,False,False,85.0,,4.0,success
2026-01-23 20:50:00,2026-01-24 00:50:00,20.0,21.02,1.0199999999999996,20.029999415079754,13.966666539510092,20.049999237060547,20.0,21.0,1,Sarvam maya [malayalam],occupied,16.1,53,89.25333150227864,101.80999755859375,1196.3333740234375,59.55999883015951,very_high,1.39,21.0,24.0,21.0,23.0,0.0,1.0,-0.9749279121818236,-0.2225209339563146,False,False,75.0,,4.0,success
2026-01-23 21:00:00,2026-01-24 01:00:00,24.0,21.02,-2.9800000000000004,20.402499198913574,15.117500305175781,20.029999415079754,20.0,21.0,1,Sarvam maya [malayalam],occupied,16.1,53,51.20499801635742,101.80999755859375,1237.7000122070312,59.59499740600586,very_high,1.48,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,65.0,,4.0,success
2026-01-23 21:10:00,2026-01-24 01:10:00,24.0,21.01,-2.9899999999999984,21.16249942779541,17.88249969482422,20.402499198913574,24.0,21.0,1,Sarvam maya [malayalam],occupied,16.1,53,51.189998626708984,101.80999755859375,1309.0000610351562,58.21999931335449,very_high,1.62,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,55.0,,4.0,success
2026-01-23 21:20:00,2026-01-24 01:20:00,24.0,21.0,-3.0,22.38249969482422,19.522500038146973,21.16249942779541,24.0,21.0,1,Sarvam maya [malayalam],occupied,16.1,53,51.23499870300293,101.80999755859375,1365.2000732421875,55.64999961853027,very_high,1.73,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,45.0,,4.0,success
2026-01-23 21:30:00,2026-01-24 01:30:00,24.0,21.0,-3.0,22.934999465942383,19.934999465942383,22.38249969482422,24.0,21.0,1,Sarvam maya [malayalam],occupied,16.1,53,51.29999923706055,101.80999755859375,1371.2000732421875,54.18000030517578,very_high,1.74,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,35.0,,4.0,success
2026-01-23 21:40:00,2026-01-24 01:40:00,24.0,21.0,-3.0,23.206666310628254,19.948333104451496,22.934999465942383,24.0,21.0,1,Sarvam maya [malayalam],occupied,15.6,53,51.22333272298177,101.80999755859375,1382.0667317708333,53.756665547688804,very_high,1.76,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,25.0,,4.0,success
2026-01-23 21:50:00,2026-01-24 01:50:00,24.0,21.0,-3.0,23.691665649414062,19.844999313354492,23.206666310628254,24.0,21.0,1,Sarvam maya [malayalam],occupied,15.6,53,51.26333236694336,101.8133316040039,1351.6667073567708,52.599998474121094,very_high,1.7,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,15.0,,4.0,success
2026-01-23 22:00:00,2026-01-24 02:00:00,24.0,21.0,-3.0,23.26999855041504,19.670000076293945,23.691665649414062,24.0,21.0,1,Sarvam maya [malayalam],occupied,15.6,53,50.21999740600586,101.83999633789062,1144.4000244140625,51.04999923706055,very_high,1.29,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,5.0,,4.0,success
2026-01-23 22:10:00,2026-01-24 02:10:00,24.0,24.0,0.0,22.869998931884766,19.512499809265137,23.26999855041504,24.0,,0,,unoccupied,15.6,53,1.3949999436736107,101.83999633789062,1043.7000732421875,52.02499961853027,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,590.0,,bypassed
2026-01-23 22:20:00,2026-01-24 02:20:00,24.0,24.0,0.0,23.224999745686848,18.599999745686848,22.869998931884766,24.0,,0,,unoccupied,15.6,53,0.17666666209697723,101.83999633789062,1054.9333902994792,51.65666580200195,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,580.0,,bypassed
2026-01-23 22:30:00,2026-01-24 02:30:00,27.0,24.0,-3.0,23.19999885559082,18.15999984741211,23.224999745686848,24.0,,0,,unoccupied,15.6,53,0.17000000178813934,101.83999633789062,1082.4000244140625,53.65999984741211,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,570.0,,bypassed
2026-01-23 22:40:00,2026-01-24 02:40:00,27.0,24.0,-3.0,23.156666437784832,18.06666628519694,23.19999885559082,27.0,,0,,unoccupied,14.9,55,0.16666666666666666,101.83999633789062,1106.6000569661458,54.34333292643229,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,560.0,,bypassed
2026-01-23 22:50:00,2026-01-24 02:50:00,27.0,24.0,-3.0,23.206666310628254,17.791666666666668,23.156666437784832,27.0,,0,,unoccupied,14.9,55,0.17666666209697723,101.83666229248047,1120.2000325520833,53.449999491373696,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,550.0,,bypassed
2026-01-23 23:00:00,2026-01-24 03:00:00,27.0,24.0,-3.0,23.225000381469727,17.55500030517578,23.206666310628254,27.0,,0,,unoccupied,14.9,55,0.17000000178813934,101.83999633789062,1105.4000244140625,52.89999771118164,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.9749279121818236,-0.2225209339563146,False,False,,540.0,,bypassed
2026-01-23 23:10:00,2026-01-24 03:10:00,27.0,24.0,-3.0,23.225000381469727,17.489999771118164,23.225000381469727,27.0,,0,,unoccupied,14.9,55,0.17499999701976776,101.83999633789062,1101.6000366210938,52.76999855041504,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.9749279121818236,-0.2225209339563146,False,False,,530.0,,bypassed
2026-01-23 23:20:00,2026-01-24 03:20:00,27.0,24.0,-3.0,23.225000381469727,17.267499923706055,23.225000381469727,27.0,,0,,unoccupied,14.9,55,0.17000000178813934,101.83999633789062,1085.7000122070312,52.57499885559082,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.9749279121818236,-0.2225209339563146,False,False,,520.0,,bypassed
2026-01-23 23:30:00,2026-01-24 03:30:00,27.0,24.0,-3.0,23.21500015258789,17.09000015258789,23.225000381469727,27.0,,0,,unoccupied,14.9,55,0.17000000178813934,101.82999420166016,1065.2000732421875,52.43000030517578,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.9749279121818236,-0.2225209339563146,False,False,,510.0,,bypassed
2026-01-23 23:40:00,2026-01-24 03:40:00,27.0,24.0,-3.0,23.21500015258789,17.003332773844402,23.21500015258789,27.0,,0,,unoccupied,14.2,59,0.17666666209697723,101.83332824707031,1068.6667073567708,52.33999888102213,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.9749279121818236,-0.2225209339563146,False,False,,500.0,,bypassed
2026-01-23 23:50:00,2026-01-24 03:50:00,27.0,24.0,-3.0,23.21500015258789,16.797499656677246,23.21500015258789,27.0,,0,,unoccupied,14.2,59,0.17000000178813934,101.83999633789062,1060.800048828125,52.119998931884766,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.9749279121818236,-0.2225209339563146,False,False,,490.0,,bypassed
2026-01-24 00:00:00,2026-01-24 04:00:00,27.0,24.0,-3.0,23.21749973297119,16.59249973297119,23.21500015258789,27.0,,0,,unoccupied,14.2,59,0.17499999701976776,101.83499526977539,1043.7000732421875,51.959999084472656,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,,480.0,,bypassed
2026-01-24 00:10:00,2026-01-24 04:10:00,27.0,24.0,-3.0,23.21500015258789,16.54499912261963,23.21749973297119,27.0,,0,,unoccupied,14.2,59,0.17499999701976776,101.82999420166016,1042.9000244140625,51.959999084472656,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,,470.0,,bypassed
2026-01-24 00:20:00,2026-01-24 04:20:00,27.0,24.0,-3.0,23.224999745686848,16.371665954589844,23.21500015258789,27.0,,0,,unoccupied,14.2,59,0.17000000178813934,101.83666229248047,1034.6000569661458,51.756666819254555,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,,460.0,,bypassed
2026-01-24 00:30:00,2026-01-24 04:30:00,27.0,24.0,-3.0,23.225000381469727,16.21500015258789,23.224999745686848,27.0,,0,,unoccupied,14.2,59,0.17999999225139618,101.82999420166016,1015.0,51.599998474121094,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,,450.0,,bypassed
2026-01-24 00:40:00,2026-01-24 04:40:00,27.0,24.0,-3.0,23.22833315531413,16.173332850138348,23.225000381469727,27.0,,0,,unoccupied,14.5,58,0.17999999225139618,101.82999420166016,1016.2000122070312,51.676666259765625,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,,440.0,,bypassed
2026-01-24 00:50:00,2026-01-24 04:50:00,27.0,24.0,-3.0,23.248332977294922,16.01166598002116,23.22833315531413,27.0,,0,,unoccupied,14.5,58,0.17999999225139618,101.82999674479167,1004.7333374023438,51.66999944051107,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,,430.0,,bypassed
2026-01-24 01:00:00,2026-01-24 05:00:00,27.0,24.0,-3.0,23.25,15.90999984741211,23.248332977294922,27.0,,0,,unoccupied,14.5,58,0.17000000178813934,101.83999633789062,993.4000244140625,51.53999710083008,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.9749279121818236,-0.2225209339563146,False,False,,420.0,,bypassed
2026-01-24 01:10:00,2026-01-24 05:10:00,27.0,24.0,-3.0,23.243332544962566,15.899999618530273,23.25,27.0,,0,,unoccupied,14.5,58,0.17999999225139618,101.83666229248047,977.4666748046875,51.47666549682617,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.9749279121818236,-0.2225209339563146,False,False,,410.0,,bypassed
2026-01-24 01:20:00,2026-01-24 05:20:00,27.0,24.0,-3.0,23.255000114440918,15.78749942779541,23.243332544962566,27.0,,0,,unoccupied,14.5,58,0.17999999225139618,101.82999420166016,963.8999938964844,51.31999969482422,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.9749279121818236,-0.2225209339563146,False,False,,400.0,,bypassed
2026-01-24 01:30:00,2026-01-24 05:30:00,27.0,24.0,-3.0,23.264999389648438,15.684999465942383,23.255000114440918,27.0,,0,,unoccupied,14.5,58,0.17000000178813934,101.83999633789062,959.0,51.2599983215332,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.9749279121818236,-0.2225209339563146,False,False,,390.0,,bypassed
2026-01-24 01:40:00,2026-01-24 05:40:00,27.0,24.0,-3.0,23.279998779296875,15.641666412353516,23.264999389648438,27.0,,0,,unoccupied,14.2,58,0.17999999225139618,101.83332824707031,952.0,51.29666519165039,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.9749279121818236,-0.2225209339563146,False,False,,380.0,,bypassed
2026-01-24 01:50:00,2026-01-24 05:50:00,27.0,24.0,-3.0,23.29499912261963,15.559999942779541,23.279998779296875,27.0,,0,,unoccupied,14.2,58,0.17499999701976776,101.82999420166016,940.6000061035156,51.279998779296875,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.9749279121818236,-0.2225209339563146,False,False,,370.0,,bypassed
2026-01-24 02:00:00,2026-01-24 06:00:00,27.0,24.0,-3.0,23.30500030517578,15.444999694824219,23.29499912261963,27.0,,0,,unoccupied,14.2,58,0.17999999225139618,101.82999420166016,938.0,51.18000030517578,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.9749279121818236,-0.2225209339563146,False,False,,360.0,,bypassed
2026-01-24 02:10:00,2026-01-24 06:10:00,27.0,24.0,-3.0,23.394999186197918,15.384999593098959,23.30500030517578,27.0,,0,,unoccupied,14.2,58,0.17000000178813934,101.82999420166016,944.6666666666666,51.25333150227865,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.9749279121818236,-0.2225209339563146,False,False,,350.0,,bypassed
2026-01-24 02:20:00,2026-01-24 06:20:00,27.0,24.0,-3.0,23.334999084472656,15.28499984741211,23.394999186197918,27.0,,0,,unoccupied,14.2,58,0.17666666209697723,101.82999420166016,931.6666666666666,51.186665852864586,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.9749279121818236,-0.2225209339563146,False,False,,340.0,,bypassed
2026-01-24 02:30:00,2026-01-24 06:30:00,27.0,24.0,-3.0,23.344999313354492,15.214999198913574,23.334999084472656,27.0,,0,,unoccupied,14.2,58,0.17000000178813934,101.82999420166016,915.7999877929688,51.03999710083008,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.9749279121818236,-0.2225209339563146,False,False,,330.0,,bypassed
2026-01-24 02:40:00,2026-01-24 06:40:00,27.0,24.0,-3.0,23.352499961853027,15.204999923706055,23.344999313354492,27.0,,0,,unoccupied,14.3,57,0.17499999701976776,101.82999420166016,915.3999938964844,51.0099983215332,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.9749279121818236,-0.2225209339563146,False,False,,320.0,,bypassed
2026-01-24 02:50:00,2026-01-24 06:50:00,27.0,24.0,-3.0,23.417499542236328,15.232499599456787,23.352499961853027,27.0,,0,,unoccupied,14.3,57,0.17999999225139618,101.82999420166016,902.8999938964844,51.099998474121094,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.9749279121818236,-0.2225209339563146,False,False,,310.0,,bypassed
2026-01-24 03:00:00,2026-01-24 07:00:00,27.0,24.0,-3.0,23.354999542236328,15.234999656677246,23.417499542236328,27.0,,0,,unoccupied,14.3,57,0.17999999225139618,101.82999420166016,892.7999877929688,50.97999954223633,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,,300.0,,bypassed
2026-01-24 03:10:00,2026-01-24 07:10:00,27.0,24.0,-3.0,23.42166582743327,15.248333295186361,23.354999542236328,27.0,,0,,unoccupied,14.3,57,0.17000000178813934,101.82999420166016,888.1333211263021,51.07666524251302,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,,290.0,,bypassed
2026-01-24 03:20:00,2026-01-24 07:20:00,27.0,24.0,-3.0,23.356665929158527,15.19333299001058,23.42166582743327,27.0,,0,,unoccupied,14.3,57,0.17999999225139618,101.82999420166016,882.7999877929688,50.99333190917969,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,,280.0,,bypassed
2026-01-24 03:30:00,2026-01-24 07:30:00,27.0,24.0,-3.0,23.3799991607666,15.15749979019165,23.356665929158527,27.0,,0,,unoccupied,14.3,57,0.17499999701976776,101.82999420166016,876.7999877929688,50.974998474121094,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,,270.0,,bypassed
2026-01-24 03:40:00,2026-01-24 07:40:00,27.0,24.0,-3.0,23.39249897003174,15.139999389648438,23.3799991607666,27.0,,0,,unoccupied,14.8,53,0.17999999225139618,101.82999420166016,880.2999877929688,50.974998474121094,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,,260.0,,bypassed
2026-01-24 03:50:00,2026-01-24 07:50:00,27.0,24.0,-3.0,23.401666005452473,15.104999542236328,23.39249897003174,27.0,,0,,unoccupied,14.8,53,0.1733333319425583,101.8133316040039,870.1333211263021,50.859998067220054,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,,250.0,,bypassed
2026-01-24 04:00:00,2026-01-24 08:00:00,27.0,24.0,-3.0,23.404998779296875,15.074999809265137,23.401666005452473,27.0,,0,,unoccupied,14.8,53,0.17000000178813934,101.82999420166016,862.7999877929688,50.89999771118164,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.9749279121818236,-0.2225209339563146,False,False,,240.0,,bypassed
2026-01-24 04:10:00,2026-01-24 08:10:00,27.0,24.0,-3.0,23.522500038146973,15.069999694824219,23.404998779296875,27.0,,0,,unoccupied,14.8,53,0.17000000178813934,101.82999420166016,863.8999938964844,51.03999900817871,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.9749279121818236,-0.2225209339563146,False,False,,230.0,,bypassed
2026-01-24 04:20:00,2026-01-24 08:20:00,23.0,24.0,1.0,23.422499656677246,15.014999866485596,23.522500038146973,27.0,,0,,unoccupied,14.8,53,0.17999999225139618,101.82999420166016,862.5,50.974998474121094,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.9749279121818236,-0.2225209339563146,False,False,,220.0,,bypassed
2026-01-24 04:30:00,2026-01-24 08:30:00,19.0,24.0,5.0,23.43000030517578,14.979999542236328,23.422499656677246,23.0,,0,,unoccupied,14.8,53,0.17999999225139618,101.82999420166016,860.7999877929688,51.06999969482422,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.9749279121818236,-0.2225209339563146,False,False,,210.0,,bypassed
2026-01-24 04:40:00,2026-01-24 08:40:00,19.0,24.0,5.0,23.439998626708984,14.989999771118164,23.43000030517578,19.0,,0,,unoccupied,16.9,46,0.1733333319425583,101.82999420166016,860.0000203450521,50.9466667175293,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.9749279121818236,-0.2225209339563146,False,False,,200.0,,bypassed
2026-01-24 04:50:00,2026-01-24 08:50:00,19.0,24.0,5.0,23.44166628519694,14.97499974568685,23.439998626708984,19.0,,0,,unoccupied,16.9,46,0.1733333319425583,101.82332865397136,851.9333699544271,50.94333267211914,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.9749279121818236,-0.2225209339563146,False,False,,190.0,,bypassed
2026-01-24 05:00:00,2026-01-24 09:00:00,19.0,24.0,5.0,23.469999313354492,14.994999885559082,23.44166628519694,19.0,,0,,unoccupied,16.9,46,0.17999999225139618,101.82999420166016,850.7999877929688,51.04999923706055,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.9749279121818236,-0.2225209339563146,False,False,,180.0,,bypassed
2026-01-24 05:10:00,2026-01-24 09:10:00,19.0,24.0,5.0,23.468332926432293,14.998333295186361,23.469999313354492,19.0,,0,,unoccupied,16.9,46,0.1733333319425583,101.82999420166016,850.2000325520834,51.05666478474935,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.9749279121818236,-0.2225209339563146,False,False,,170.0,,bypassed
2026-01-24 05:20:00,2026-01-24 09:20:00,19.0,24.0,5.0,23.475000381469727,15.069999694824219,23.468332926432293,19.0,,0,,unoccupied,16.9,46,0.1733333319425583,101.82666269938152,847.9333699544271,50.89666620890299,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.9749279121818236,-0.2225209339563146,False,False,,160.0,,bypassed
2026-01-24 05:30:00,2026-01-24 09:30:00,19.0,24.0,5.0,23.479999542236328,15.179999351501465,23.475000381469727,19.0,,0,,unoccupied,16.9,46,0.17000000178813934,101.82999420166016,844.6000366210938,50.88999938964844,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.9749279121818236,-0.2225209339563146,False,False,,150.0,,bypassed
2026-01-24 05:40:00,2026-01-24 09:40:00,19.0,24.0,5.0,23.488332112630207,15.229999860127768,23.479999542236328,19.0,,0,,unoccupied,19.6,41,0.17000000178813934,101.82999420166016,843.5333658854166,50.87333297729492,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.9749279121818236,-0.2225209339563146,False,False,,140.0,,bypassed
2026-01-24 05:50:00,2026-01-24 09:50:00,19.0,24.0,5.0,23.492499351501465,15.404999732971191,23.488332112630207,19.0,,0,,unoccupied,19.6,41,0.17499999701976776,101.83499526977539,839.1000366210938,50.814998626708984,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.9749279121818236,-0.2225209339563146,False,False,,130.0,,bypassed
2026-01-24 06:00:00,2026-01-24 10:00:00,19.0,24.0,5.0,23.407499313354492,20.962499618530273,23.492499351501465,19.0,,0,,unoccupied,19.6,41,0.20999999344348907,101.82999420166016,821.5000305175781,50.814998626708984,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,120.0,,bypassed
2026-01-24 06:10:00,2026-01-24 10:10:00,19.0,24.0,5.0,23.39249897003174,21.244999885559082,23.407499313354492,19.0,,0,,unoccupied,19.6,41,0.20499999076128006,101.82999420166016,802.0000305175781,50.829999923706055,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,110.0,,bypassed
2026-01-24 06:20:00,2026-01-24 10:20:00,19.0,24.0,5.0,23.286665598551433,21.469999313354492,23.39249897003174,19.0,,0,,unoccupied,19.6,41,0.2066666583220164,101.82999420166016,749.4666748046875,50.80999883015951,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,100.0,,bypassed
2026-01-24 06:30:00,2026-01-24 10:30:00,19.0,24.0,5.0,23.125,21.564998626708984,23.286665598551433,19.0,,0,,unoccupied,19.6,41,0.19999998807907104,101.82999420166016,709.7999877929688,50.82999801635742,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,90.0,,bypassed
2026-01-24 06:40:00,2026-01-24 10:40:00,19.0,24.0,5.0,23.07499885559082,21.569998741149902,23.125,19.0,,0,,unoccupied,21.5,35,0.20499999076128006,101.82499694824219,689.2000122070312,50.7549991607666,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,80.0,,bypassed
2026-01-24 06:50:00,2026-01-24 10:50:00,19.0,24.0,5.0,22.98333231608073,21.583332697550457,23.07499885559082,19.0,,0,,unoccupied,21.5,35,0.2066666583220164,101.82999420166016,662.8000081380209,50.79333241780599,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.9749279121818236,-0.2225209339563146,False,False,,70.0,,bypassed
2026-01-24 07:00:00,2026-01-24 11:00:00,24.0,21.0,-3.0,22.954999923706055,19.520000457763672,22.98333231608073,19.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,21.5,35,0.2199999988079071,101.82999420166016,650.2000122070312,50.689998626708984,low,0.3,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.9749279121818236,-0.2225209339563146,False,True,,60.0,,success
2026-01-24 07:10:00,2026-01-24 11:10:00,24.0,21.0,-3.0,22.532499313354492,17.99250030517578,22.954999923706055,24.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,21.5,35,50.67999839782715,101.82999420166016,626.1000061035156,49.939998626708984,low,0.25,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.9749279121818236,-0.2225209339563146,False,True,,50.0,,success
2026-01-24 07:20:00,2026-01-24 11:20:00,24.0,21.0,-3.0,22.298332850138348,19.679999669392902,22.532499313354492,24.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,21.5,35,50.70333353678385,101.82999420166016,567.0,49.89999771118164,low,0.13,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.9749279121818236,-0.2225209339563146,False,True,,40.0,,success
2026-01-24 07:30:00,2026-01-24 11:30:00,24.0,21.0,-3.0,22.059999465942383,19.7549991607666,22.298332850138348,24.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,21.5,35,50.70000076293945,101.82999420166016,539.6000366210938,49.599998474121094,low,0.08,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.9749279121818236,-0.2225209339563146,False,True,,30.0,,success
2026-01-24 07:40:00,2026-01-24 11:40:00,24.0,21.0,-3.0,22.119999567667644,20.10333315531413,22.059999465942383,24.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,22.8,30,50.68333307902018,101.83666229248047,536.7999877929688,49.37333297729492,low,0.07,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.9749279121818236,-0.2225209339563146,False,True,,20.0,,success
2026-01-24 07:50:00,2026-01-24 11:50:00,24.0,21.5,-2.5,21.801666259765625,20.071666081746418,22.119999567667644,24.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,22.8,30,50.709999084472656,101.83999633789062,521.4666748046875,48.97999827067057,low,0.04,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.9749279121818236,-0.2225209339563146,False,True,,10.0,,success
2026-01-24 08:00:00,2026-01-24 12:00:00,24.0,21.9,-2.1000000000000014,21.80500030517578,19.844999313354492,21.801666259765625,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.8,30,50.71999740600586,101.83999633789062,525.6000366210938,48.45000076293945,low,0.05,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.9749279121818236,-0.2225209339563146,False,False,130.0,,4.0,success
2026-01-24 08:10:00,2026-01-24 12:10:00,24.0,22.02,-1.9800000000000004,21.901666005452473,20.163333257039387,21.80500030517578,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.8,30,50.69333140055338,101.83999633789062,522.3333536783854,48.209999084472656,low,0.04,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.9749279121818236,-0.2225209339563146,False,False,120.0,,4.0,success
2026-01-24 08:20:00,2026-01-24 12:20:00,24.0,21.92,-2.0799999999999983,21.793333053588867,20.178333282470703,21.901666005452473,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.8,30,50.676666259765625,101.83666229248047,581.2666625976562,48.496664683024086,low,0.16,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.9749279121818236,-0.2225209339563146,False,False,110.0,,4.0,success
2026-01-24 08:30:00,2026-01-24 12:30:00,24.0,21.84,-2.16,21.94499969482422,20.21500015258789,21.793333053588867,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.8,30,50.66999816894531,101.83999633789062,607.0,48.12999725341797,low,0.21,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.9749279121818236,-0.2225209339563146,False,False,100.0,,4.0,success
2026-01-24 08:40:00,2026-01-24 12:40:00,24.0,21.0,-3.0,22.049999237060547,20.15750026702881,21.94499969482422,24.0,21.0,1,Zootropolis 2 (18TC),occupied,23.5,27,50.69999885559082,101.83999633789062,605.8999938964844,47.71999931335449,low,0.21,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.9749279121818236,-0.2225209339563146,False,False,90.0,,4.0,success
2026-01-24 08:50:00,2026-01-24 12:50:00,24.0,21.0,-3.0,22.138333002726238,20.38333257039388,22.049999237060547,24.0,21.0,1,Zootropolis 2 (18TC),occupied,23.5,27,50.72333272298177,101.84666442871094,620.0,46.96666463216146,low,0.24,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.9749279121818236,-0.2225209339563146,False,False,80.0,,4.0,success
2026-01-24 09:00:00,2026-01-24 13:00:00,24.0,21.0,-3.0,22.05500030517578,20.154998779296875,22.138333002726238,24.0,21.0,1,Zootropolis 2 (18TC),occupied,23.5,27,50.73999786376953,101.83999633789062,617.4000244140625,46.66999816894531,low,0.23,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,70.0,,4.0,success
2026-01-24 09:10:00,2026-01-24 13:10:00,24.0,21.0,-3.0,22.018332799275715,20.401666005452473,22.05500030517578,24.0,21.0,1,Zootropolis 2 (18TC),occupied,23.5,27,50.713331858317055,101.84333038330078,624.3333333333334,46.47999827067057,low,0.25,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,60.0,,4.0,success
2026-01-24 09:20:00,2026-01-24 13:20:00,24.0,21.5,-2.5,21.944998741149902,20.40999984741211,22.018332799275715,24.0,21.0,1,Zootropolis 2 (18TC),occupied,23.5,27,50.709999084472656,101.8499984741211,617.3999938964844,45.48499870300293,low,0.23,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,50.0,,4.0,success
2026-01-24 09:30:00,2026-01-24 13:30:00,24.0,21.0,-3.0,22.00749969482422,20.522499084472656,21.944998741149902,24.0,21.0,1,Zootropolis 2 (18TC),occupied,23.5,27,50.72999954223633,101.8499984741211,625.0,44.869998931884766,low,0.25,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,40.0,,4.0,success
2026-01-24 09:40:00,2026-01-24 13:40:00,24.0,21.5,-2.5,21.975000381469727,20.53999900817871,22.00749969482422,24.0,21.0,1,Zootropolis 2 (18TC),occupied,23.5,29,50.72999954223633,101.8499984741211,624.4000244140625,44.489999771118164,low,0.25,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,30.0,,4.0,success
2026-01-24 09:50:00,2026-01-24 13:50:00,24.0,21.73,-2.2699999999999996,21.849999745686848,20.581666310628254,21.975000381469727,24.0,21.0,1,Zootropolis 2 (18TC),occupied,23.5,29,50.713331858317055,101.84666442871094,613.3333333333334,44.119998931884766,low,0.23,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.9749279121818236,-0.2225209339563146,False,False,20.0,,4.0,success
2026-01-24 10:00:00,2026-01-24 14:00:00,24.0,21.0,-3.0,22.07499885559082,20.604999542236328,21.849999745686848,24.0,21.0,1,Zootropolis 2 (18TC),occupied,23.5,29,50.72999954223633,101.8499984741211,659.6000366210938,47.28999710083008,low,0.32,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.9749279121818236,-0.2225209339563146,False,False,10.0,,4.0,success
2026-01-24 10:10:00,2026-01-24 14:10:00,24.0,21.0,-3.0,22.198333104451496,20.34833272298177,22.07499885559082,24.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,23.5,29,50.69333140055338,101.84333038330078,651.3333333333334,48.04999923706055,low,0.3,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.9749279121818236,-0.2225209339563146,False,True,,15.0,,success
2026-01-24 10:20:00,2026-01-24 14:20:00,24.0,21.0,-3.0,22.81833267211914,20.59666570027669,22.198333104451496,24.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,23.5,29,50.713331858317055,101.84333038330078,767.2666829427084,48.96666463216146,medium,0.53,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.9749279121818236,-0.2225209339563146,False,True,,5.0,,success
2026-01-24 10:30:00,2026-01-24 14:30:00,24.0,21.0,-3.0,23.07499885559082,20.424999237060547,22.81833267211914,24.0,21.0,1,The spongebob movie:,occupied,23.5,29,50.71999740600586,101.83999633789062,775.2000122070312,49.16999816894531,medium,0.55,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.9749279121818236,-0.2225209339563146,False,False,105.0,,4.0,success
2026-01-24 10:40:00,2026-01-24 14:40:00,24.0,21.0,-3.0,23.196665445963543,20.588333129882812,23.07499885559082,24.0,21.0,1,The spongebob movie:,occupied,22.0,41,50.7033322652181,101.84333038330078,832.0666707356771,49.48999786376953,medium,0.66,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.9749279121818236,-0.2225209339563146,False,False,95.0,,4.0,success
2026-01-24 10:50:00,2026-01-24 14:50:00,24.0,21.0,-3.0,23.532499313354492,20.269999504089355,23.196665445963543,24.0,21.0,1,The spongebob movie:,occupied,22.0,41,50.71500015258789,101.83999633789062,941.7000122070312,49.944997787475586,high,0.88,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.9749279121818236,-0.2225209339563146,False,False,85.0,,4.0,success
2026-01-24 11:00:00,2026-01-24 15:00:00,24.0,21.0,-3.0,23.864999771118164,20.244999885559082,23.532499313354492,24.0,21.0,1,The spongebob movie:,occupied,22.0,41,50.68499946594238,101.84499740600586,1019.0000305175781,49.744998931884766,high,1.04,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.9749279121818236,-0.2225209339563146,False,False,75.0,,4.0,success
2026-01-24 11:10:00,2026-01-24 15:10:00,24.0,21.0,-3.0,24.059999465942383,20.15999984741211,23.864999771118164,24.0,21.0,1,The spongebob movie:,occupied,22.0,41,50.709999084472656,101.83999633789062,1048.2000732421875,50.170000076293945,high,1.1,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.9749279121818236,-0.2225209339563146,False,False,65.0,,4.0,success
2026-01-24 11:20:00,2026-01-24 15:20:00,24.0,21.0,-3.0,23.794999440511067,20.179999669392902,24.059999465942383,24.0,21.0,1,The spongebob movie:,occupied,22.0,41,50.74333190917969,101.84333038330078,1005.4000040690104,49.72666676839193,high,1.01,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.9749279121818236,-0.2225209339563146,False,False,55.0,,4.0,success
2026-01-24 11:30:00,2026-01-24 15:30:00,24.0,21.0,-3.0,23.999999046325684,20.144999504089355,23.794999440511067,24.0,21.0,1,The spongebob movie:,occupied,22.0,41,51.15999984741211,101.83999633789062,1086.9000244140625,50.03499984741211,high,1.17,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.9749279121818236,-0.2225209339563146,False,False,45.0,,4.0,success
2026-01-24 11:40:00,2026-01-24 15:40:00,24.0,21.0,-3.0,24.097498893737793,20.462498664855957,23.999999046325684,24.0,21.0,1,The spongebob movie:,occupied,20.9,43,51.77499961853027,101.83499526977539,1100.800048828125,49.74999809265137,very_high,1.2,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.9749279121818236,-0.2225209339563146,False,False,35.0,,4.0,success
2026-01-24 11:50:00,2026-01-24 15:50:00,24.0,21.0,-3.0,24.049999237060547,20.578332265218098,24.097498893737793,24.0,21.0,1,The spongebob movie:,occupied,20.9,43,58.46999994913737,101.84333038330078,1080.1333414713542,49.56999842325846,high,1.16,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.9749279121818236,-0.2225209339563146,False,False,25.0,,4.0,success
2026-01-24 12:00:00,2026-01-24 16:00:00,24.0,21.0,-3.0,23.989999771118164,20.334999084472656,24.049999237060547,24.0,21.0,1,The spongebob movie:,occupied,20.9,43,55.869998931884766,101.83999633789062,1017.4000244140625,49.52000045776367,high,1.03,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.9749279121818236,-0.2225209339563146,False,False,15.0,,4.0,success
2026-01-24 12:10:00,2026-01-24 16:10:00,24.0,21.0,-3.0,23.3174991607666,20.53499984741211,23.989999771118164,24.0,21.0,1,The spongebob movie:,occupied,20.9,43,50.69499969482422,101.83999633789062,865.1000061035156,49.78499794006348,medium,0.73,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.9749279121818236,-0.2225209339563146,False,False,5.0,,4.0,success
2026-01-24 12:20:00,2026-01-24 16:20:00,24.0,21.0,-3.0,23.24333318074544,20.264999389648438,23.3174991607666,24.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,20.9,43,50.723331451416016,101.83999633789062,779.7333577473959,49.963331858317055,medium,0.56,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.9749279121818236,-0.2225209339563146,False,True,,10.0,,success
2026-01-24 12:30:00,2026-01-24 16:30:00,24.0,21.0,-3.0,23.3799991607666,20.154998779296875,23.24333318074544,24.0,21.0,1,Zootropolis 2 (18TC),occupied,20.9,43,50.709999084472656,101.83999633789062,822.4000244140625,50.689998626708984,medium,0.64,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.9749279121818236,-0.2225209339563146,False,False,130.0,,4.0,success
2026-01-24 12:40:00,2026-01-24 16:40:00,24.0,21.0,-3.0,23.59749984741211,20.332499504089355,23.3799991607666,24.0,21.0,1,Zootropolis 2 (18TC),occupied,20.5,47,50.73499870300293,101.83999633789062,899.4000244140625,50.47999954223633,medium,0.8,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.9749279121818236,-0.2225209339563146,False,False,120.0,,4.0,success
2026-01-24 12:50:00,2026-01-24 16:50:00,24.0,21.0,-3.0,23.804999351501465,20.1299991607666,23.59749984741211,24.0,21.0,1,Zootropolis 2 (18TC),occupied,20.5,47,51.06999969482422,101.83499526977539,990.0,50.96500015258789,high,0.98,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.9749279121818236,-0.2225209339563146,False,False,110.0,,4.0,success
