timestamp_utc,timestamp_sharjah,actual_SpTREff,optimized_SpTREff,setpoint_difference,actual_TempSp1,TempSu,TempSp1_lag_10m,SpTREff_lag_10m,target_temperature,occupied,movie_name,mode,outside_temp,outside_humidity,FbVFD,FbFAD,Co2RA,HuR1,co2_load_category,co2_load_factor,occupied_setpoint,unoccupied_setpoint,comfort_min,comfort_max,hour_sin,hour_cos,day_sin,day_cos,is_overnight_movie,is_precooling,time_remaining_min,time_until_next_min,schedule_instance_used,optimization_status
2026-01-15 07:10:00,2026-01-15 11:10:00,24.0,22.55,-1.4499999999999993,20.600000381469727,20.21500015258789,20.600000381469727,24.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,25.7,26,50.73999786376953,80.29999542236328,501.8000183105469,47.65999984741211,low,0.0,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.43388373911755823,-0.900968867902419,False,True,,50.0,,success
2026-01-15 07:20:00,2026-01-15 11:20:00,24.0,22.16,-1.8399999999999999,20.600000381469727,20.21500015258789,20.600000381469727,24.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,25.7,26,50.73999786376953,80.29999542236328,501.8000183105469,47.65999984741211,low,0.0,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.43388373911755823,-0.900968867902419,False,True,,40.0,,success
2026-01-15 07:30:00,2026-01-15 11:30:00,24.0,22.06,-1.9400000000000013,20.600000381469727,20.21500015258789,20.600000381469727,24.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,25.7,26,50.73999786376953,80.29999542236328,501.8000183105469,47.65999984741211,low,0.0,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.43388373911755823,-0.900968867902419,False,True,,30.0,,success
2026-01-15 07:40:00,2026-01-15 11:40:00,24.0,22.03,-1.9699999999999989,20.600000381469727,20.21500015258789,20.600000381469727,24.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,26.7,24,50.73999786376953,80.29999542236328,501.8000183105469,47.65999984741211,low,0.0,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.43388373911755823,-0.900968867902419,False,True,,20.0,,success
2026-01-15 07:50:00,2026-01-15 11:50:00,24.0,22.03,-1.9699999999999989,20.600000381469727,20.21500015258789,20.600000381469727,24.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,26.7,24,50.73999786376953,80.29999542236328,501.8000183105469,47.65999984741211,low,0.0,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,0.43388373911755823,-0.900968867902419,False,True,,10.0,,success
2026-01-15 08:00:00,2026-01-15 12:00:00,24.0,22.02,-1.9800000000000004,20.600000381469727,20.21500015258789,20.600000381469727,24.0,21.0,1,Charlie the wonderdog,occupied,26.7,24,50.73999786376953,80.29999542236328,501.8000183105469,47.65999984741211,low,0.0,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.43388373911755823,-0.900968867902419,False,False,110.0,,5.0,success
2026-01-15 08:10:00,2026-01-15 12:10:00,18.0,22.09,4.09,20.420000076293945,21.729999542236328,20.600000381469727,24.0,21.0,1,Charlie the wonderdog,occupied,26.7,24,100.29999542236328,80.31999969482422,503.6000061035156,47.209999084472656,low,0.01,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.43388373911755823,-0.900968867902419,False,False,100.0,,5.0,success
2026-01-15 08:20:00,2026-01-15 12:20:00,18.0,22.11,4.109999999999999,20.420000076293945,21.729999542236328,20.420000076293945,18.0,21.0,1,Charlie the wonderdog,occupied,26.7,24,100.29999542236328,80.31999969482422,503.6000061035156,47.209999084472656,low,0.01,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.43388373911755823,-0.900968867902419,False,False,90.0,,5.0,success
2026-01-15 08:30:00,2026-01-15 12:30:00,18.0,22.12,4.120000000000001,20.420000076293945,21.729999542236328,20.420000076293945,18.0,21.0,1,Charlie the wonderdog,occupied,26.7,24,100.29999542236328,80.31999969482422,503.6000061035156,47.209999084472656,low,0.01,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.43388373911755823,-0.900968867902419,False,False,80.0,,5.0,success
2026-01-15 08:40:00,2026-01-15 12:40:00,18.0,22.12,4.120000000000001,20.420000076293945,21.729999542236328,20.420000076293945,18.0,21.0,1,Charlie the wonderdog,occupied,26.9,25,100.29999542236328,80.31999969482422,503.6000061035156,47.209999084472656,low,0.01,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.43388373911755823,-0.900968867902419,False,False,70.0,,5.0,success
2026-01-15 08:50:00,2026-01-15 12:50:00,18.0,22.12,4.120000000000001,20.420000076293945,21.729999542236328,20.420000076293945,18.0,21.0,1,Charlie the wonderdog,occupied,26.9,25,100.29999542236328,80.31999969482422,503.6000061035156,47.209999084472656,low,0.01,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,0.43388373911755823,-0.900968867902419,False,False,60.0,,5.0,success
2026-01-15 09:00:00,2026-01-15 13:00:00,18.0,22.12,4.120000000000001,20.420000076293945,21.729999542236328,20.420000076293945,18.0,21.0,1,Charlie the wonderdog,occupied,26.9,25,100.29999542236328,80.31999969482422,503.6000061035156,47.209999084472656,low,0.01,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.43388373911755823,-0.900968867902419,False,False,50.0,,5.0,success
2026-01-15 09:10:00,2026-01-15 13:10:00,18.0,22.12,4.120000000000001,20.420000076293945,21.729999542236328,20.420000076293945,18.0,21.0,1,Charlie the wonderdog,occupied,26.9,25,100.29999542236328,80.31999969482422,503.6000061035156,47.209999084472656,low,0.01,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.43388373911755823,-0.900968867902419,False,False,40.0,,5.0,success
2026-01-15 09:20:00,2026-01-15 13:20:00,18.0,22.12,4.120000000000001,20.420000076293945,21.729999542236328,20.420000076293945,18.0,21.0,1,Charlie the wonderdog,occupied,26.9,25,100.29999542236328,80.31999969482422,503.6000061035156,47.209999084472656,low,0.01,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.43388373911755823,-0.900968867902419,False,False,30.0,,5.0,success
2026-01-15 09:30:00,2026-01-15 13:30:00,18.0,22.12,4.120000000000001,20.420000076293945,21.729999542236328,20.420000076293945,18.0,21.0,1,Charlie the wonderdog,occupied,26.9,25,100.29999542236328,80.31999969482422,503.6000061035156,47.209999084472656,low,0.01,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.43388373911755823,-0.900968867902419,False,False,20.0,,5.0,success
2026-01-15 09:40:00,2026-01-15 13:40:00,18.0,22.12,4.120000000000001,20.420000076293945,21.729999542236328,20.420000076293945,18.0,21.0,1,Charlie the wonderdog,occupied,26.8,25,100.29999542236328,80.31999969482422,503.6000061035156,47.209999084472656,low,0.01,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.43388373911755823,-0.900968867902419,False,False,10.0,,5.0,success
2026-01-15 09:50:00,2026-01-15 13:50:00,18.0,22.12,4.120000000000001,20.420000076293945,21.729999542236328,20.420000076293945,18.0,21.0,1,Batal aldalapheen [arabic],occupied,26.8,25,100.29999542236328,80.31999969482422,503.6000061035156,47.209999084472656,low,0.01,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,0.43388373911755823,-0.900968867902419,False,False,35.0,,6.0,success
2026-01-15 10:00:00,2026-01-15 14:00:00,24.0,21.97,-2.030000000000001,20.68000030517578,20.639999389648438,20.420000076293945,18.0,21.0,1,Batal aldalapheen [arabic],occupied,26.8,25,50.70000076293945,80.30999755859375,515.4000244140625,48.939998626708984,low,0.03,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.43388373911755823,-0.900968867902419,False,False,25.0,,6.0,success
2026-01-15 10:10:00,2026-01-15 14:10:00,24.0,21.97,-2.030000000000001,20.600000381469727,20.69999885559082,20.68000030517578,24.0,21.0,1,Doraemon: nobita's art world,occupied,26.8,25,50.689998626708984,80.30999755859375,509.6000061035156,49.43000030517578,low,0.02,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.43388373911755823,-0.900968867902419,False,False,120.0,,5.0,success
2026-01-15 10:20:00,2026-01-15 14:20:00,23.0,21.95,-1.0500000000000007,20.719999313354492,20.75,20.600000381469727,24.0,21.0,1,Doraemon: nobita's art world,occupied,26.8,25,50.73999786376953,80.31499862670898,504.20001220703125,48.89499855041504,low,0.01,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.43388373911755823,-0.900968867902419,False,False,110.0,,5.0,success
2026-01-15 10:30:00,2026-01-15 14:30:00,23.0,21.92,-1.0799999999999983,20.799999237060547,20.760000228881836,20.719999313354492,23.0,21.0,1,Doraemon: nobita's art world,occupied,26.8,25,50.71499824523926,80.31499862670898,502.8000030517578,48.209999084472656,low,0.01,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.43388373911755823,-0.900968867902419,False,False,100.0,,5.0,success
2026-01-15 10:40:00,2026-01-15 14:40:00,23.0,21.89,-1.1099999999999994,20.85999870300293,20.709999084472656,20.799999237060547,23.0,21.0,1,Doraemon: nobita's art world,occupied,26.1,28,51.09000015258789,80.30999755859375,500.6000061035156,48.34000015258789,low,0.0,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.43388373911755823,-0.900968867902419,False,False,90.0,,5.0,success
2026-01-15 10:50:00,2026-01-15 14:50:00,23.5,21.87,-1.629999999999999,20.88249969482422,20.804999351501465,20.85999870300293,23.0,21.0,1,Doraemon: nobita's art world,occupied,26.1,28,51.10000038146973,80.30999755859375,498.6000061035156,49.28999900817871,low,0.0,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,0.43388373911755823,-0.900968867902419,False,False,80.0,,5.0,success
2026-01-15 11:00:00,2026-01-15 15:00:00,23.5,21.86,-1.6400000000000006,20.88249969482422,20.804999351501465,20.88249969482422,23.5,21.0,1,Doraemon: nobita's art world,occupied,26.1,28,51.10000038146973,80.30999755859375,498.6000061035156,49.28999900817871,low,0.0,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.43388373911755823,-0.900968867902419,False,False,70.0,,5.0,success
2026-01-15 11:10:00,2026-01-15 15:10:00,23.5,21.86,-1.6400000000000006,20.88249969482422,20.804999351501465,20.88249969482422,23.5,21.0,1,Doraemon: nobita's art world,occupied,26.1,28,51.10000038146973,80.30999755859375,498.6000061035156,49.28999900817871,low,0.0,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.43388373911755823,-0.900968867902419,False,False,60.0,,5.0,success
2026-01-15 11:20:00,2026-01-15 15:20:00,23.5,21.86,-1.6400000000000006,20.88249969482422,20.804999351501465,20.88249969482422,23.5,21.0,1,Doraemon: nobita's art world,occupied,26.1,28,51.10000038146973,80.30999755859375,498.6000061035156,49.28999900817871,low,0.0,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.43388373911755823,-0.900968867902419,False,False,50.0,,5.0,success
2026-01-15 11:30:00,2026-01-15 15:30:00,20.0,22.32,2.3200000000000003,19.91499900817871,19.707499504089355,20.88249969482422,23.5,21.0,1,Doraemon: nobita's art world,occupied,26.1,28,98.97499465942383,80.30999755859375,489.1000061035156,54.60499954223633,low,0.0,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.43388373911755823,-0.900968867902419,False,False,40.0,,5.0,success
2026-01-15 11:40:00,2026-01-15 15:40:00,20.0,22.68,2.6799999999999997,19.670000076293945,19.654998779296875,19.91499900817871,20.0,21.0,1,Doraemon: nobita's art world,occupied,24.2,45,90.04000091552734,80.29999542236328,487.3999938964844,54.52000045776367,low,0.0,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.43388373911755823,-0.900968867902419,False,False,30.0,,5.0,success
2026-01-15 11:50:00,2026-01-15 15:50:00,20.0,22.77,2.7699999999999996,19.670000076293945,19.654998779296875,19.670000076293945,20.0,21.0,1,Doraemon: nobita's art world,occupied,24.2,45,90.04000091552734,80.29999542236328,487.3999938964844,54.52000045776367,low,0.0,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,0.43388373911755823,-0.900968867902419,False,False,20.0,,5.0,success
2026-01-15 12:00:00,2026-01-15 16:00:00,20.0,22.79,2.789999999999999,19.670000076293945,19.654998779296875,19.670000076293945,20.0,21.0,1,Doraemon: nobita's art world,occupied,24.2,45,90.04000091552734,80.29999542236328,487.3999938964844,54.52000045776367,low,0.0,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.43388373911755823,-0.900968867902419,False,False,10.0,,5.0,success
2026-01-15 12:10:00,2026-01-15 16:10:00,21.0,22.29,1.2899999999999991,21.10999870300293,20.584999084472656,19.670000076293945,20.0,21.0,1,Dolphin boy 2 (18TC),occupied,24.2,45,51.0,80.29999542236328,512.0,55.59000015258789,low,0.02,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.43388373911755823,-0.900968867902419,False,False,25.0,,6.0,success
2026-01-15 12:20:00,2026-01-15 16:20:00,21.0,22.11,1.1099999999999994,21.344999313354492,20.71500015258789,21.10999870300293,21.0,21.0,1,Dolphin boy 2 (18TC),occupied,24.2,45,69.16999816894531,80.30999755859375,517.4000244140625,54.779998779296875,low,0.03,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.43388373911755823,-0.900968867902419,False,False,15.0,,6.0,success
2026-01-15 12:30:00,2026-01-15 16:30:00,21.0,22.06,1.0599999999999987,21.344999313354492,20.71500015258789,21.344999313354492,21.0,21.0,1,Charlie the wonderdog,occupied,24.2,45,69.16999816894531,80.30999755859375,517.4000244140625,54.779998779296875,low,0.03,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.43388373911755823,-0.900968867902419,False,False,105.0,,5.0,success
2026-01-15 12:40:00,2026-01-15 16:40:00,21.0,22.02,1.0199999999999996,21.05500030517578,21.375,21.344999313354492,21.0,21.0,1,Charlie the wonderdog,occupied,23.0,57,76.33000183105469,80.30999755859375,544.7999877929688,57.09000015258789,low,0.09,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.43388373911755823,-0.900968867902419,False,False,95.0,,5.0,success
2026-01-15 12:50:00,2026-01-15 16:50:00,21.0,22.02,1.0199999999999996,21.05500030517578,21.375,21.05500030517578,21.0,21.0,1,Charlie the wonderdog,occupied,23.0,57,76.33000183105469,80.30999755859375,544.7999877929688,57.09000015258789,low,0.09,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,0.43388373911755823,-0.900968867902419,False,False,85.0,,5.0,success
2026-01-15 13:00:00,2026-01-15 17:00:00,21.0,22.01,1.0100000000000016,21.05500030517578,21.375,21.05500030517578,21.0,21.0,1,Charlie the wonderdog,occupied,23.0,57,76.33000183105469,80.30999755859375,544.7999877929688,57.09000015258789,low,0.09,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.43388373911755823,-0.900968867902419,False,False,75.0,,5.0,success
2026-01-15 13:10:00,2026-01-15 17:10:00,21.0,22.01,1.0100000000000016,21.05500030517578,21.375,21.05500030517578,21.0,21.0,1,Charlie the wonderdog,occupied,23.0,57,76.33000183105469,80.30999755859375,544.7999877929688,57.09000015258789,low,0.09,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.43388373911755823,-0.900968867902419,False,False,65.0,,5.0,success
2026-01-15 13:20:00,2026-01-15 17:20:00,24.0,21.88,-2.120000000000001,21.73499870300293,20.21500015258789,21.05500030517578,21.0,21.0,1,Charlie the wonderdog,occupied,23.0,57,51.03999710083008,80.29999542236328,602.0,58.959999084472656,low,0.2,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.43388373911755823,-0.900968867902419,False,False,55.0,,5.0,success
2026-01-15 13:30:00,2026-01-15 17:30:00,24.0,21.81,-2.1900000000000013,21.91499900817871,20.19499969482422,21.73499870300293,24.0,21.0,1,Charlie the wonderdog,occupied,23.0,57,50.97999954223633,80.30999755859375,618.0,58.56999969482422,low,0.24,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.43388373911755823,-0.900968867902419,False,False,45.0,,5.0,success
2026-01-15 13:40:00,2026-01-15 17:40:00,24.0,21.58,-2.4200000000000017,22.0024995803833,19.91249942779541,21.91499900817871,24.0,21.0,1,Charlie the wonderdog,occupied,22.2,68,50.989999771118164,80.30999755859375,637.0,58.194997787475586,low,0.27,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.43388373911755823,-0.900968867902419,False,False,35.0,,5.0,success
2026-01-15 13:50:00,2026-01-15 17:50:00,24.0,21.43,-2.5700000000000003,22.114999771118164,19.420000076293945,22.0024995803833,24.0,21.0,1,Charlie the wonderdog,occupied,22.2,68,51.02000045776367,80.29999542236328,668.2000122070312,57.64999771118164,low,0.34,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,0.43388373911755823,-0.900968867902419,False,False,25.0,,5.0,success
2026-01-15 14:00:00,2026-01-15 18:00:00,24.0,21.41,-2.59,22.02999973297119,19.924999237060547,22.114999771118164,24.0,21.0,1,Charlie the wonderdog,occupied,22.2,68,51.02499771118164,80.29999542236328,666.0,58.579999923706055,low,0.33,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.43388373911755823,-0.900968867902419,False,False,15.0,,5.0,success
2026-01-15 14:10:00,2026-01-15 18:10:00,24.0,21.63,-2.370000000000001,21.959999084472656,20.154998779296875,22.02999973297119,24.0,21.0,1,Charlie the wonderdog,occupied,22.2,68,51.0099983215332,80.29999542236328,654.0,59.73999786376953,low,0.31,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.43388373911755823,-0.900968867902419,False,False,5.0,,5.0,success
2026-01-15 14:20:00,2026-01-15 18:20:00,24.0,21.56,-2.4400000000000013,22.059999465942383,20.164999961853027,21.959999084472656,24.0,21.0,1,Batal aldalapheen [arabic],occupied,22.2,68,51.02499961853027,80.29999542236328,621.3999938964844,59.71499824523926,low,0.24,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.43388373911755823,-0.900968867902419,False,False,25.0,,6.0,success
2026-01-15 14:30:00,2026-01-15 18:30:00,24.0,21.52,-2.4800000000000004,22.139999389648438,19.864999771118164,22.059999465942383,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.2,68,51.0099983215332,80.29999542236328,615.0,59.2599983215332,low,0.23,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.43388373911755823,-0.900968867902419,False,False,125.0,,5.0,success
2026-01-15 14:40:00,2026-01-15 18:40:00,24.0,21.52,-2.4800000000000004,22.114999771118164,19.964999198913574,22.139999389648438,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.1,72,50.99999809265137,80.29999542236328,619.5,59.704999923706055,low,0.24,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.43388373911755823,-0.900968867902419,False,False,115.0,,5.0,success
2026-01-15 14:50:00,2026-01-15 18:50:00,24.0,21.5,-2.5,22.16499900817871,19.704999923706055,22.114999771118164,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.1,72,50.98999786376953,80.29999542236328,612.7999877929688,59.31999969482422,low,0.23,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,0.43388373911755823,-0.900968867902419,False,False,105.0,,5.0,success
2026-01-15 15:00:00,2026-01-15 19:00:00,24.0,21.45,-2.5500000000000007,22.0,19.997499465942383,22.16499900817871,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.1,72,51.04999923706055,80.29999542236328,611.3999938964844,60.319997787475586,low,0.22,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.43388373911755823,-0.900968867902419,False,False,95.0,,5.0,success
2026-01-15 15:10:00,2026-01-15 19:10:00,24.0,21.43,-2.5700000000000003,21.875,20.16499900817871,22.0,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.1,72,51.05999755859375,80.29999542236328,613.7999877929688,61.27000045776367,low,0.23,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.43388373911755823,-0.900968867902419,False,False,85.0,,5.0,success
2026-01-15 15:20:00,2026-01-15 19:20:00,24.0,21.42,-2.5799999999999983,21.872499465942383,19.979999542236328,21.875,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.1,72,51.05999755859375,80.29999542236328,616.1000061035156,61.35499954223633,low,0.23,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.43388373911755823,-0.900968867902419,False,False,75.0,,5.0,success
2026-01-15 15:30:00,2026-01-15 19:30:00,24.0,21.42,-2.5799999999999983,21.875,19.904998779296875,21.872499465942383,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.1,72,51.0099983215332,80.29999542236328,617.0,61.03999710083008,low,0.23,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.43388373911755823,-0.900968867902419,False,False,65.0,,5.0,success
2026-01-15 15:40:00,2026-01-15 19:40:00,24.0,21.29,-2.710000000000001,22.014999389648438,19.80500030517578,21.875,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.4,71,50.96999740600586,80.29999542236328,634.0,60.75,low,0.27,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.43388373911755823,-0.900968867902419,False,False,55.0,,5.0,success
2026-01-15 15:50:00,2026-01-15 19:50:00,24.0,21.23,-2.7699999999999996,22.09999942779541,19.960000038146973,22.014999389648438,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.4,71,50.849998474121094,80.29999542236328,653.1000061035156,60.119998931884766,low,0.31,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,0.43388373911755823,-0.900968867902419,False,False,45.0,,5.0,success
2026-01-15 16:00:00,2026-01-15 20:00:00,24.0,21.3,-2.6999999999999993,22.16499900817871,19.53499984741211,22.09999942779541,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.4,71,50.72999954223633,80.30999755859375,666.0,59.8599967956543,low,0.33,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.43388373911755823,-0.900968867902419,False,False,35.0,,5.0,success
2026-01-15 16:10:00,2026-01-15 20:10:00,24.0,21.25,-2.75,22.21749973297119,20.222498893737793,22.16499900817871,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.4,71,50.73499870300293,80.30499649047852,680.7000122070312,59.744998931884766,low,0.36,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.43388373911755823,-0.900968867902419,False,False,25.0,,5.0,success
2026-01-15 16:20:00,2026-01-15 20:20:00,24.0,21.2,-2.8000000000000007,22.264999389648438,20.119998931884766,22.21749973297119,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.4,71,50.97999954223633,80.29999542236328,678.2000122070312,59.5,low,0.36,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.43388373911755823,-0.900968867902419,False,False,15.0,,5.0,success
2026-01-15 16:30:00,2026-01-15 20:30:00,24.0,21.08,-2.9200000000000017,22.23249912261963,18.872499465942383,22.264999389648438,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.4,71,50.959999084472656,80.29999542236328,700.6000061035156,60.59499931335449,medium,0.4,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.43388373911755823,-0.900968867902419,False,False,5.0,,5.0,success
2026-01-15 16:40:00,2026-01-15 20:40:00,24.0,21.0,-3.0,22.314998626708984,21.125,22.23249912261963,24.0,21.0,1,The spongebob movie:,occupied,22.0,74,50.78999710083008,80.29999542236328,723.2000122070312,62.15999984741211,medium,0.45,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.43388373911755823,-0.900968867902419,False,False,10.0,,6.0,success
2026-01-15 16:50:00,2026-01-15 20:50:00,24.0,21.0,-3.0,22.454999923706055,19.9424991607666,22.314998626708984,24.0,21.0,1,Charlie the wonderdog,occupied,22.0,74,50.76999855041504,80.29999542236328,744.4000244140625,62.239999771118164,medium,0.49,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,0.43388373911755823,-0.900968867902419,False,False,110.0,,5.0,success
2026-01-15 17:00:00,2026-01-15 21:00:00,24.0,21.0,-3.0,22.75,20.41499900817871,22.454999923706055,24.0,21.0,1,Charlie the wonderdog,occupied,22.0,74,50.80999755859375,80.29999542236328,824.7999877929688,61.34000015258789,medium,0.65,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.43388373911755823,-0.900968867902419,False,False,100.0,,5.0,success
2026-01-15 17:10:00,2026-01-15 21:10:00,24.0,21.0,-3.0,22.90499973297119,19.292499542236328,22.75,24.0,21.0,1,Charlie the wonderdog,occupied,22.0,74,50.989999771118164,80.29499816894531,866.5000305175781,60.614999771118164,medium,0.73,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.43388373911755823,-0.900968867902419,False,False,90.0,,5.0,success
2026-01-15 17:20:00,2026-01-15 21:20:00,24.0,21.0,-3.0,22.93000030517578,19.35999870300293,22.90499973297119,24.0,21.0,1,Charlie the wonderdog,occupied,22.0,74,51.04999923706055,80.29999542236328,855.7999877929688,60.57999801635742,medium,0.71,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.43388373911755823,-0.900968867902419,False,False,80.0,,5.0,success
2026-01-15 17:30:00,2026-01-15 21:30:00,24.0,21.0,-3.0,22.854999542236328,19.725000381469727,22.93000030517578,24.0,21.0,1,Charlie the wonderdog,occupied,22.0,74,51.0,80.29000091552734,852.6000366210938,60.89999771118164,medium,0.71,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.43388373911755823,-0.900968867902419,False,False,70.0,,5.0,success
2026-01-15 17:40:00,2026-01-15 21:40:00,20.0,21.15,1.1499999999999986,21.242499351501465,19.597498893737793,22.854999542236328,24.0,21.0,1,Charlie the wonderdog,occupied,22.1,59,97.44499588012695,80.29999542236328,761.8000183105469,65.43000030517578,medium,0.52,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.43388373911755823,-0.900968867902419,False,False,60.0,,5.0,success
2026-01-15 17:50:00,2026-01-15 21:50:00,20.0,21.37,1.370000000000001,20.020000457763672,16.395000457763672,21.242499351501465,20.0,21.0,1,Charlie the wonderdog,occupied,22.1,59,100.07999420166016,80.29000091552734,674.0,68.97000122070312,low,0.35,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.43388373911755823,-0.900968867902419,False,False,50.0,,5.0,success
2026-01-15 18:00:00,2026-01-15 22:00:00,20.0,21.59,1.5899999999999999,19.65999984741211,16.21500015258789,20.020000457763672,20.0,21.0,1,Charlie the wonderdog,occupied,22.1,59,94.65999603271484,80.29000091552734,661.0,70.27999877929688,low,0.32,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.43388373911755823,-0.900968867902419,False,False,40.0,,5.0,success
2026-01-15 18:10:00,2026-01-15 22:10:00,20.0,21.53,1.5300000000000011,19.934999465942383,16.727499961853027,19.65999984741211,20.0,21.0,1,Charlie the wonderdog,occupied,22.1,59,83.09000015258789,80.29000091552734,650.5,68.77999877929688,low,0.3,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.43388373911755823,-0.900968867902419,False,False,30.0,,5.0,success
2026-01-15 18:20:00,2026-01-15 22:20:00,20.0,21.46,1.4600000000000009,20.19499969482422,16.8799991607666,19.934999465942383,20.0,21.0,1,Charlie the wonderdog,occupied,22.1,59,82.61000061035156,80.29000091552734,657.2000122070312,67.81999969482422,low,0.31,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.43388373911755823,-0.900968867902419,False,False,20.0,,5.0,success
2026-01-15 18:30:00,2026-01-15 22:30:00,20.0,21.45,1.4499999999999993,20.15999984741211,16.739999771118164,20.19499969482422,20.0,21.0,1,Charlie the wonderdog,occupied,22.1,59,84.90999603271484,80.29999542236328,654.0,67.70999908447266,low,0.31,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.43388373911755823,-0.900968867902419,False,False,10.0,,5.0,success
2026-01-15 18:40:00,2026-01-15 22:40:00,20.0,21.61,1.6099999999999994,19.734999656677246,16.769999504089355,20.15999984741211,20.0,21.0,1,Zootropolis 2 (18TC),occupied,21.9,51,78.08999633789062,80.29000091552734,608.5,68.06999588012695,low,0.22,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.43388373911755823,-0.900968867902419,False,False,35.0,,6.0,success
2026-01-15 18:50:00,2026-01-15 22:50:00,20.0,21.57,1.5700000000000003,20.045000076293945,16.959999084472656,19.734999656677246,20.0,21.0,1,Zootropolis 2 (18TC),occupied,21.9,51,79.33999633789062,80.29999542236328,612.0,66.93000030517578,low,0.22,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.43388373911755823,-0.900968867902419,False,False,25.0,,6.0,success
2026-01-15 19:00:00,2026-01-15 23:00:00,20.0,21.54,1.5399999999999991,19.95499897003174,17.639999389648438,20.045000076293945,20.0,21.0,1,Zootropolis 2 (18TC),occupied,21.9,51,70.41999816894531,80.29499816894531,640.1000061035156,67.17499923706055,low,0.28,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.43388373911755823,-0.900968867902419,False,False,15.0,,6.0,success
2026-01-15 19:10:00,2026-01-15 23:10:00,20.0,21.46,1.4600000000000009,20.149999618530273,17.774999618530273,19.95499897003174,20.0,21.0,1,Zootropolis 2 (18TC),occupied,21.9,51,73.01000213623047,80.29000091552734,666.7999877929688,66.47000122070312,low,0.33,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.43388373911755823,-0.900968867902419,False,False,5.0,,6.0,success
2026-01-15 19:20:00,2026-01-15 23:20:00,20.0,24.0,4.0,20.119998931884766,17.334999084472656,20.149999618530273,20.0,,0,,unoccupied,21.9,51,77.87999725341797,80.30999755859375,673.0,66.5999984741211,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.43388373911755823,-0.900968867902419,False,False,,630.0,,bypassed
2026-01-15 19:30:00,2026-01-15 23:30:00,20.0,24.0,4.0,19.84999942779541,17.052499771118164,20.119998931884766,20.0,,0,,unoccupied,21.9,51,77.71999740600586,80.29000091552734,666.2000122070312,66.83499908447266,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.43388373911755823,-0.900968867902419,False,False,,620.0,,bypassed
2026-01-15 19:40:00,2026-01-15 23:40:00,20.0,24.0,4.0,19.770000457763672,17.454999923706055,19.84999942779541,20.0,,0,,unoccupied,21.5,51,66.12999725341797,80.29000091552734,662.2000122070312,66.06999969482422,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.43388373911755823,-0.900968867902419,False,False,,610.0,,bypassed
2026-01-15 19:50:00,2026-01-15 23:50:00,20.0,24.0,4.0,19.779998779296875,17.635000228881836,19.770000457763672,20.0,,0,,unoccupied,21.5,51,63.939998626708984,80.29000091552734,644.0,65.5999984741211,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.43388373911755823,-0.900968867902419,False,False,,600.0,,bypassed
2026-01-15 20:00:00,2026-01-16 00:00:00,20.0,24.0,4.0,20.307498931884766,16.989999771118164,19.779998779296875,20.0,,0,,unoccupied,21.5,51,32.04000014811754,80.29999923706055,651.0,64.28499794006348,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,-0.433883739117558,-0.9009688679024191,False,False,,710.0,,bypassed
2026-01-15 20:10:00,2026-01-16 00:10:00,20.0,24.0,4.0,21.399999618530273,15.704999923706055,20.307498931884766,20.0,,0,,unoccupied,21.5,51,0.03999999910593033,80.30999755859375,723.2000122070312,62.12999725341797,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,-0.433883739117558,-0.9009688679024191,False,False,,700.0,,bypassed
2026-01-15 20:20:00,2026-01-16 00:20:00,20.0,24.0,4.0,21.727499961853027,15.524999618530273,21.399999618530273,20.0,,0,,unoccupied,21.5,51,0.0849999999627471,80.30499649047852,751.9000244140625,61.23999786376953,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,-0.433883739117558,-0.9009688679024191,False,False,,690.0,,bypassed
2026-01-15 20:30:00,2026-01-16 00:30:00,20.0,24.0,4.0,22.07499885559082,16.739999771118164,21.727499961853027,20.0,,0,,unoccupied,21.5,51,0.17999999225139618,80.29999542236328,790.6000366210938,60.37999725341797,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,-0.433883739117558,-0.9009688679024191,False,False,,680.0,,bypassed
2026-01-15 20:40:00,2026-01-16 00:40:00,20.0,24.0,4.0,22.225000381469727,18.125,22.07499885559082,20.0,,0,,unoccupied,20.9,54,0.10999999940395355,80.29999542236328,808.6000366210938,60.27000045776367,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,-0.433883739117558,-0.9009688679024191,False,False,,670.0,,bypassed
2026-01-15 20:50:00,2026-01-16 00:50:00,20.0,24.0,4.0,22.437499046325684,18.764999389648438,22.225000381469727,20.0,,0,,unoccupied,20.9,54,0.16499999910593033,80.29999542236328,848.6000366210938,59.87499809265137,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,-0.433883739117558,-0.9009688679024191,False,False,,660.0,,bypassed
2026-01-15 21:00:00,2026-01-16 01:00:00,20.0,24.0,4.0,22.60999870300293,17.55500030517578,22.437499046325684,20.0,,0,,unoccupied,20.9,54,0.019999999552965164,80.29999542236328,878.7999877929688,59.80999755859375,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,,650.0,,bypassed
2026-01-15 21:10:00,2026-01-16 01:10:00,20.0,24.0,4.0,22.65999984741211,15.90999984741211,22.60999870300293,20.0,,0,,unoccupied,20.9,54,0.07000000029802322,80.29999542236328,888.7999877929688,59.53999710083008,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,,640.0,,bypassed
2026-01-15 21:20:00,2026-01-16 01:20:00,20.0,24.0,4.0,22.797499656677246,17.434999465942383,22.65999984741211,20.0,,0,,unoccupied,20.9,54,0.16499999910593033,80.29999542236328,857.2000122070312,59.25499725341797,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,,630.0,,bypassed
2026-01-15 21:30:00,2026-01-16 01:30:00,20.0,24.0,4.0,22.66499900817871,19.010000228881836,22.797499656677246,20.0,,0,,unoccupied,20.9,54,0.20999999344348907,80.30999755859375,829.6000366210938,59.14999771118164,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,,620.0,,bypassed
2026-01-15 21:40:00,2026-01-16 01:40:00,20.0,24.0,4.0,22.674999237060547,19.654998779296875,22.66499900817871,20.0,,0,,unoccupied,20.3,61,0.19999998807907104,80.29999542236328,834.6000366210938,59.05999755859375,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,,610.0,,bypassed
2026-01-15 21:50:00,2026-01-16 01:50:00,20.0,24.0,4.0,22.654998779296875,19.5049991607666,22.674999237060547,20.0,,0,,unoccupied,20.3,61,0.20999999344348907,80.30499649047852,834.1000366210938,59.139997482299805,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,,600.0,,bypassed
2026-01-15 22:00:00,2026-01-16 02:00:00,20.0,24.0,4.0,22.657499313354492,20.582499504089355,22.654998779296875,20.0,,0,,unoccupied,20.3,61,0.17999999225139618,80.30999755859375,835.0000305175781,59.18499755859375,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,590.0,,bypassed
2026-01-15 22:10:00,2026-01-16 02:10:00,20.0,24.0,4.0,22.6299991607666,22.084999084472656,22.657499313354492,20.0,,0,,unoccupied,20.3,61,0.17999999225139618,80.30999755859375,777.6000366210938,59.06999969482422,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,580.0,,bypassed
2026-01-15 22:20:00,2026-01-16 02:20:00,20.0,24.0,4.0,22.64499855041504,22.364999771118164,22.6299991607666,20.0,,0,,unoccupied,20.3,61,0.17999999225139618,80.30999755859375,749.4000244140625,59.22999954223633,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,570.0,,bypassed
2026-01-15 22:30:00,2026-01-16 02:30:00,27.0,24.0,-3.0,22.5674991607666,22.679999351501465,22.64499855041504,20.0,,0,,unoccupied,20.3,61,0.17999999225139618,80.31499862670898,679.8000183105469,59.529998779296875,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,560.0,,bypassed
2026-01-15 22:40:00,2026-01-16 02:40:00,27.0,24.0,-3.0,22.34000015258789,22.920000076293945,22.5674991607666,27.0,,0,,unoccupied,19.9,62,0.17999999225139618,80.31999969482422,595.4000244140625,59.71999740600586,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,550.0,,bypassed
2026-01-15 22:50:00,2026-01-16 02:50:00,27.0,24.0,-3.0,22.264999389648438,22.939998626708984,22.34000015258789,27.0,,0,,unoccupied,19.9,62,0.17999999225139618,80.30999755859375,563.7999877929688,59.18000030517578,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,540.0,,bypassed
2026-01-15 23:00:00,2026-01-16 03:00:00,27.0,24.0,-3.0,22.399999618530273,22.677499771118164,22.264999389648438,27.0,,0,,unoccupied,19.9,62,0.16999999433755875,80.31999969482422,549.3999938964844,58.85499954223633,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.433883739117558,-0.9009688679024191,False,False,,530.0,,bypassed
2026-01-15 23:10:00,2026-01-16 03:10:00,27.0,24.0,-3.0,22.600000381469727,22.07499885559082,22.399999618530273,27.0,,0,,unoccupied,19.9,62,0.1899999976158142,80.33000183105469,560.7999877929688,58.69999694824219,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.433883739117558,-0.9009688679024191,False,False,,520.0,,bypassed
2026-01-15 23:20:00,2026-01-16 03:20:00,27.0,24.0,-3.0,22.604999542236328,21.934999465942383,22.600000381469727,27.0,,0,,unoccupied,19.9,62,0.17999999225139618,80.33000183105469,563.4000244140625,58.80999755859375,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.433883739117558,-0.9009688679024191,False,False,,510.0,,bypassed
2026-01-15 23:30:00,2026-01-16 03:30:00,27.0,24.0,-3.0,22.635000228881836,21.704999923706055,22.604999542236328,27.0,,0,,unoccupied,19.9,62,0.17499999701976776,80.33000183105469,564.2999877929688,58.71999740600586,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.433883739117558,-0.9009688679024191,False,False,,500.0,,bypassed
2026-01-15 23:40:00,2026-01-16 03:40:00,27.0,24.0,-3.0,22.635000228881836,21.545000076293945,22.635000228881836,27.0,,0,,unoccupied,20.0,57,0.17000000178813934,80.33000183105469,570.2000122070312,58.73999786376953,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.433883739117558,-0.9009688679024191,False,False,,490.0,,bypassed
2026-01-15 23:50:00,2026-01-16 03:50:00,27.0,24.0,-3.0,22.639999389648438,21.469999313354492,22.635000228881836,27.0,,0,,unoccupied,20.0,57,0.17000000178813934,80.30999755859375,570.2000122070312,58.69999694824219,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.433883739117558,-0.9009688679024191,False,False,,480.0,,bypassed
2026-01-16 00:00:00,2026-01-16 04:00:00,27.0,24.0,-3.0,22.635000228881836,21.30500030517578,22.639999389648438,27.0,,0,,unoccupied,20.0,57,0.17499999701976776,80.33000183105469,569.3999938964844,58.70499801635742,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,,470.0,,bypassed
2026-01-16 00:10:00,2026-01-16 04:10:00,27.0,24.0,-3.0,22.64499855041504,21.184999465942383,22.635000228881836,27.0,,0,,unoccupied,20.0,57,0.17000000178813934,80.31999969482422,568.7999877929688,58.77000045776367,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,,460.0,,bypassed
2026-01-16 00:20:00,2026-01-16 04:20:00,27.0,24.0,-3.0,22.64499855041504,21.1299991607666,22.64499855041504,27.0,,0,,unoccupied,20.0,57,0.17000000178813934,80.33000183105469,568.0,58.73999786376953,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,,450.0,,bypassed
2026-01-16 00:30:00,2026-01-16 04:30:00,27.0,24.0,-3.0,22.66249942779541,21.017499923706055,22.64499855041504,27.0,,0,,unoccupied,20.0,57,0.17499999701976776,80.33000183105469,571.7999877929688,58.59499931335449,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,,440.0,,bypassed
2026-01-16 00:40:00,2026-01-16 04:40:00,27.0,24.0,-3.0,22.670000076293945,20.899999618530273,22.66249942779541,27.0,,0,,unoccupied,19.9,54,0.17999999225139618,80.33000183105469,568.0,58.56999969482422,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,,430.0,,bypassed
2026-01-16 00:50:00,2026-01-16 04:50:00,27.0,24.0,-3.0,22.66499900817871,20.850000381469727,22.670000076293945,27.0,,0,,unoccupied,19.9,54,0.17999999225139618,80.33000183105469,571.7999877929688,58.56999969482422,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,,420.0,,bypassed
2026-01-16 01:00:00,2026-01-16 05:00:00,27.0,24.0,-3.0,22.674999237060547,20.747499465942383,22.66499900817871,27.0,,0,,unoccupied,19.9,54,0.17499999701976776,80.33000183105469,568.7000122070312,58.529998779296875,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.433883739117558,-0.9009688679024191,False,False,,410.0,,bypassed
2026-01-16 01:10:00,2026-01-16 05:10:00,27.0,24.0,-3.0,22.674999237060547,20.65999984741211,22.674999237060547,27.0,,0,,unoccupied,19.9,54,0.17999999225139618,80.33000183105469,562.7999877929688,58.52000045776367,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.433883739117558,-0.9009688679024191,False,False,,400.0,,bypassed
2026-01-16 01:20:00,2026-01-16 05:20:00,27.0,24.0,-3.0,22.684999465942383,20.6299991607666,22.674999237060547,27.0,,0,,unoccupied,19.9,54,0.17999999225139618,80.31999969482422,566.7999877929688,58.599998474121094,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.433883739117558,-0.9009688679024191,False,False,,390.0,,bypassed
2026-01-16 01:30:00,2026-01-16 05:30:00,27.0,24.0,-3.0,22.702499389648438,20.54499912261963,22.684999465942383,27.0,,0,,unoccupied,19.9,54,0.17499999701976776,80.33000183105469,565.6000061035156,58.51999855041504,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.433883739117558,-0.9009688679024191,False,False,,380.0,,bypassed
2026-01-16 01:40:00,2026-01-16 05:40:00,27.0,24.0,-3.0,22.71500015258789,20.459999084472656,22.702499389648438,27.0,,0,,unoccupied,19.5,57,0.17999999225139618,80.33000183105469,562.7999877929688,58.439998626708984,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.433883739117558,-0.9009688679024191,False,False,,370.0,,bypassed
2026-01-16 01:50:00,2026-01-16 05:50:00,27.0,24.0,-3.0,22.744998931884766,20.40999984741211,22.71500015258789,27.0,,0,,unoccupied,19.5,57,0.17999999225139618,80.31999969482422,562.7999877929688,58.439998626708984,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.433883739117558,-0.9009688679024191,False,False,,360.0,,bypassed
2026-01-16 02:00:00,2026-01-16 06:00:00,27.0,24.0,-3.0,22.719999313354492,20.369998931884766,22.744998931884766,27.0,,0,,unoccupied,19.5,57,0.17999999225139618,80.31999969482422,563.7999877929688,58.459999084472656,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.433883739117558,-0.9009688679024191,False,False,,350.0,,bypassed
2026-01-16 02:10:00,2026-01-16 06:10:00,27.0,24.0,-3.0,22.75749969482422,20.29749870300293,22.719999313354492,27.0,,0,,unoccupied,19.5,57,0.17999999225139618,80.31999969482422,563.2999877929688,58.35499954223633,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.433883739117558,-0.9009688679024191,False,False,,340.0,,bypassed
2026-01-16 02:20:00,2026-01-16 06:20:00,27.0,24.0,-3.0,22.7549991607666,20.229999542236328,22.75749969482422,27.0,,0,,unoccupied,19.5,57,0.17999999225139618,80.31999969482422,574.2000122070312,58.189998626708984,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.433883739117558,-0.9009688679024191,False,False,,330.0,,bypassed
2026-01-16 02:30:00,2026-01-16 06:30:00,27.0,24.0,-3.0,22.779998779296875,20.19999885559082,22.7549991607666,27.0,,0,,unoccupied,19.5,57,0.17999999225139618,80.30999755859375,566.0,58.30999755859375,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.433883739117558,-0.9009688679024191,False,False,,320.0,,bypassed
2026-01-16 02:40:00,2026-01-16 06:40:00,27.0,24.0,-3.0,22.769999504089355,20.13499927520752,22.779998779296875,27.0,,0,,unoccupied,19.4,55,0.17999999225139618,80.31999969482422,562.2999877929688,58.279998779296875,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.433883739117558,-0.9009688679024191,False,False,,310.0,,bypassed
2026-01-16 02:50:00,2026-01-16 06:50:00,27.0,24.0,-3.0,22.795000076293945,20.09000015258789,22.769999504089355,27.0,,0,,unoccupied,19.4,55,0.17000000178813934,80.31999969482422,562.7999877929688,58.0099983215332,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.433883739117558,-0.9009688679024191,False,False,,300.0,,bypassed
2026-01-16 03:00:00,2026-01-16 07:00:00,27.0,24.0,-3.0,22.795000076293945,20.05500030517578,22.795000076293945,27.0,,0,,unoccupied,19.4,55,0.17000000178813934,80.33000183105469,559.7999877929688,58.14999771118164,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,,290.0,,bypassed
2026-01-16 03:10:00,2026-01-16 07:10:00,27.0,24.0,-3.0,22.80500030517578,19.994999885559082,22.795000076293945,27.0,,0,,unoccupied,19.4,55,0.17999999225139618,80.31999969482422,562.6000366210938,58.15999984741211,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,,280.0,,bypassed
2026-01-16 03:20:00,2026-01-16 07:20:00,27.0,24.0,-3.0,22.814998626708984,19.934999465942383,22.80500030517578,27.0,,0,,unoccupied,19.4,55,0.17000000178813934,80.33000183105469,562.7999877929688,58.12999725341797,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,,270.0,,bypassed
2026-01-16 03:30:00,2026-01-16 07:30:00,27.0,24.0,-3.0,22.82499885559082,19.91499900817871,22.814998626708984,27.0,,0,,unoccupied,19.4,55,0.17999999225139618,80.33000183105469,568.7999877929688,58.14999771118164,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,,260.0,,bypassed
2026-01-16 03:40:00,2026-01-16 07:40:00,27.0,24.0,-3.0,22.832499504089355,19.82499885559082,22.82499885559082,27.0,,0,,unoccupied,19.7,50,0.17999999225139618,80.31499862670898,565.2999877929688,58.099998474121094,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,,250.0,,bypassed
2026-01-16 03:50:00,2026-01-16 07:50:00,27.0,24.0,-3.0,22.84000015258789,19.774999618530273,22.832499504089355,27.0,,0,,unoccupied,19.7,50,0.17000000178813934,80.33000183105469,561.7999877929688,57.98999786376953,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,,240.0,,bypassed
2026-01-16 04:00:00,2026-01-16 08:00:00,27.0,24.0,-3.0,22.850000381469727,19.68000030517578,22.84000015258789,27.0,,0,,unoccupied,19.7,50,0.17000000178813934,80.33000183105469,563.0,58.02000045776367,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.433883739117558,-0.9009688679024191,False,False,,230.0,,bypassed
2026-01-16 04:10:00,2026-01-16 08:10:00,27.0,24.0,-3.0,22.867499351501465,19.670000076293945,22.850000381469727,27.0,,0,,unoccupied,19.7,50,0.17499999701976776,80.33000183105469,571.3999938964844,58.23499870300293,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.433883739117558,-0.9009688679024191,False,False,,220.0,,bypassed
2026-01-16 04:20:00,2026-01-16 08:20:00,27.0,24.0,-3.0,23.0049991607666,19.549999237060547,22.867499351501465,27.0,,0,,unoccupied,19.7,50,0.17999999225139618,80.31999969482422,610.4000244140625,58.07999801635742,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.433883739117558,-0.9009688679024191,False,False,,210.0,,bypassed
2026-01-16 04:30:00,2026-01-16 08:30:00,27.0,24.0,-3.0,23.029998779296875,19.475000381469727,23.0049991607666,27.0,,0,,unoccupied,19.7,50,0.17999999225139618,80.33000183105469,592.7999877929688,57.88999938964844,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.433883739117558,-0.9009688679024191,False,False,,200.0,,bypassed
2026-01-16 04:40:00,2026-01-16 08:40:00,27.0,24.0,-3.0,23.0625,19.322500228881836,23.029998779296875,27.0,,0,,unoccupied,20.1,50,0.17499999701976776,80.31999969482422,592.2999877929688,57.95999717712402,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.433883739117558,-0.9009688679024191,False,False,,190.0,,bypassed
2026-01-16 04:50:00,2026-01-16 08:50:00,27.0,24.0,-3.0,23.06999969482422,19.350000381469727,23.0625,27.0,,0,,unoccupied,20.1,50,0.1599999964237213,80.31999969482422,585.7999877929688,57.79999923706055,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.433883739117558,-0.9009688679024191,False,False,,180.0,,bypassed
2026-01-16 05:00:00,2026-01-16 09:00:00,27.0,24.0,-3.0,22.795000076293945,17.954999923706055,23.06999969482422,27.0,,0,,unoccupied,20.1,50,50.71999740600586,80.30999755859375,575.0,56.52000045776367,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.433883739117558,-0.9009688679024191,False,False,,170.0,,bypassed
