timestamp_utc,timestamp_sharjah,actual_SpTREff,optimized_SpTREff,setpoint_difference,actual_TempSp1,TempSu,TempSp1_lag_10m,SpTREff_lag_10m,target_temperature,occupied,movie_name,mode,outside_temp,outside_humidity,FbVFD,FbFAD,Co2RA,HuR1,co2_load_category,co2_load_factor,occupied_setpoint,unoccupied_setpoint,comfort_min,comfort_max,hour_sin,hour_cos,day_sin,day_cos,is_overnight_movie,is_precooling,time_remaining_min,time_until_next_min,schedule_instance_used,optimization_status
2026-01-18 00:50:00,2026-01-18 04:50:00,27.0,24.0,-3.0,22.19499969482422,17.532499313354492,22.094999313354492,27.0,,0,,unoccupied,17.5,70,0.17499999701976776,80.41999816894531,758.9000244140625,62.42499923706055,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,,420.0,,bypassed
2026-01-18 01:00:00,2026-01-18 05:00:00,27.0,24.0,-3.0,22.174999237060547,17.420000076293945,22.19499969482422,27.0,,0,,unoccupied,17.5,70,0.17000000178813934,80.40999603271484,766.0,62.439998626708984,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.7818314824680299,0.6234898018587334,False,False,,410.0,,bypassed
2026-01-18 01:10:00,2026-01-18 05:10:00,27.0,24.0,-3.0,22.19499969482422,17.344999313354492,22.174999237060547,27.0,,0,,unoccupied,17.5,70,0.17000000178813934,80.40999603271484,761.4000244140625,62.39999771118164,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.7818314824680299,0.6234898018587334,False,False,,400.0,,bypassed
2026-01-18 01:20:00,2026-01-18 05:20:00,27.0,24.0,-3.0,22.219999313354492,17.229999542236328,22.19499969482422,27.0,,0,,unoccupied,17.5,70,0.17999999225139618,80.40999603271484,759.6000366210938,62.40999984741211,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.7818314824680299,0.6234898018587334,False,False,,390.0,,bypassed
2026-01-18 01:30:00,2026-01-18 05:30:00,27.0,24.0,-3.0,22.264999389648438,17.1299991607666,22.219999313354492,27.0,,0,,unoccupied,17.5,70,0.17000000178813934,80.41999816894531,759.4000244140625,62.29999923706055,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.7818314824680299,0.6234898018587334,False,False,,380.0,,bypassed
2026-01-18 01:40:00,2026-01-18 05:40:00,27.0,24.0,-3.0,22.27999973297119,17.045000076293945,22.264999389648438,27.0,,0,,unoccupied,17.3,73,0.17000000178813934,80.41499710083008,755.9000244140625,62.29999923706055,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.7818314824680299,0.6234898018587334,False,False,,370.0,,bypassed
2026-01-18 01:50:00,2026-01-18 05:50:00,27.0,24.0,-3.0,22.32499885559082,16.959999084472656,22.27999973297119,27.0,,0,,unoccupied,17.3,73,0.17999999225139618,80.41999816894531,752.4000244140625,62.21999740600586,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.7818314824680299,0.6234898018587334,False,False,,360.0,,bypassed
2026-01-18 02:00:00,2026-01-18 06:00:00,27.0,24.0,-3.0,22.334999084472656,16.94499969482422,22.32499885559082,27.0,,0,,unoccupied,17.3,73,0.17000000178813934,80.40999603271484,753.4000244140625,62.209999084472656,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.7818314824680299,0.6234898018587334,False,False,,350.0,,bypassed
2026-01-18 02:10:00,2026-01-18 06:10:00,27.0,24.0,-3.0,22.369999885559082,16.874999046325684,22.334999084472656,27.0,,0,,unoccupied,17.3,73,0.17499999701976776,80.41499710083008,754.4000244140625,62.21999931335449,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.7818314824680299,0.6234898018587334,False,False,,340.0,,bypassed
2026-01-18 02:20:00,2026-01-18 06:20:00,27.0,24.0,-3.0,22.389999389648438,16.809999465942383,22.369999885559082,27.0,,0,,unoccupied,17.3,73,0.17000000178813934,80.40999603271484,751.4000244140625,62.189998626708984,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.7818314824680299,0.6234898018587334,False,False,,330.0,,bypassed
2026-01-18 02:30:00,2026-01-18 06:30:00,27.0,24.0,-3.0,22.399999618530273,16.739999771118164,22.389999389648438,27.0,,0,,unoccupied,17.3,73,0.17000000178813934,80.40999603271484,753.4000244140625,62.21999740600586,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.7818314824680299,0.6234898018587334,False,False,,320.0,,bypassed
2026-01-18 02:40:00,2026-01-18 06:40:00,27.0,24.0,-3.0,22.44499969482422,16.68000030517578,22.399999618530273,27.0,,0,,unoccupied,17.2,75,0.17000000178813934,80.40999603271484,758.4000244140625,62.13999938964844,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.7818314824680299,0.6234898018587334,False,False,,310.0,,bypassed
2026-01-18 02:50:00,2026-01-18 06:50:00,27.0,24.0,-3.0,22.514999389648438,16.649999618530273,22.44499969482422,27.0,,0,,unoccupied,17.2,75,0.17499999701976776,80.40499877929688,765.4000244140625,61.994998931884766,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.7818314824680299,0.6234898018587334,False,False,,300.0,,bypassed
2026-01-18 03:00:00,2026-01-18 07:00:00,27.0,24.0,-3.0,22.524999618530273,16.6299991607666,22.514999389648438,27.0,,0,,unoccupied,17.2,75,0.17000000178813934,80.40999603271484,756.4000244140625,61.84000015258789,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,,290.0,,bypassed
2026-01-18 03:10:00,2026-01-18 07:10:00,27.0,24.0,-3.0,22.53499984741211,16.579999923706055,22.524999618530273,27.0,,0,,unoccupied,17.2,75,0.17999999225139618,80.41999816894531,760.4000244140625,61.7599983215332,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,,280.0,,bypassed
2026-01-18 03:20:00,2026-01-18 07:20:00,27.0,24.0,-3.0,22.55500030517578,16.649999618530273,22.53499984741211,27.0,,0,,unoccupied,17.2,75,0.17000000178813934,80.40999603271484,790.6000366210938,61.959999084472656,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,,270.0,,bypassed
2026-01-18 03:30:00,2026-01-18 07:30:00,27.0,24.0,-3.0,22.564998626708984,16.559999465942383,22.55500030517578,27.0,,0,,unoccupied,17.2,75,0.17000000178813934,80.40999603271484,796.6000366210938,61.98999786376953,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,,260.0,,bypassed
2026-01-18 03:40:00,2026-01-18 07:40:00,27.0,24.0,-3.0,22.584999084472656,16.6299991607666,22.564998626708984,27.0,,0,,unoccupied,17.4,74,0.17000000178813934,80.40999603271484,803.2000122070312,62.07999801635742,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,,250.0,,bypassed
2026-01-18 03:50:00,2026-01-18 07:50:00,27.0,24.0,-3.0,22.60999870300293,16.559999465942383,22.584999084472656,27.0,,0,,unoccupied,17.4,74,0.17000000178813934,80.40999603271484,812.0,62.099998474121094,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,,240.0,,bypassed
2026-01-18 04:00:00,2026-01-18 08:00:00,27.0,24.0,-3.0,22.60999870300293,16.549999237060547,22.60999870300293,27.0,,0,,unoccupied,17.4,74,0.17000000178813934,80.40999603271484,812.6000366210938,62.12999725341797,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.7818314824680299,0.6234898018587334,False,False,,230.0,,bypassed
2026-01-18 04:10:00,2026-01-18 08:10:00,27.0,24.0,-3.0,22.622499465942383,16.40499973297119,22.60999870300293,27.0,,0,,unoccupied,17.4,74,0.17499999701976776,80.40999603271484,819.6000366210938,62.0,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.7818314824680299,0.6234898018587334,False,False,,220.0,,bypassed
2026-01-18 04:20:00,2026-01-18 08:20:00,27.0,24.0,-3.0,22.639999389648438,16.354999542236328,22.622499465942383,27.0,,0,,unoccupied,17.4,74,0.17999999225139618,80.40999603271484,823.6000366210938,62.02000045776367,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.7818314824680299,0.6234898018587334,False,False,,210.0,,bypassed
2026-01-18 04:30:00,2026-01-18 08:30:00,27.0,24.0,-3.0,22.64499855041504,16.35999870300293,22.639999389648438,27.0,,0,,unoccupied,17.4,74,0.17499999701976776,80.40999603271484,828.1000366210938,62.12999725341797,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.7818314824680299,0.6234898018587334,False,False,,200.0,,bypassed
2026-01-18 04:40:00,2026-01-18 08:40:00,27.0,24.0,-3.0,22.66499900817871,16.385000228881836,22.64499855041504,27.0,,0,,unoccupied,19.3,65,0.17999999225139618,80.40999603271484,828.6000366210938,61.97999954223633,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.7818314824680299,0.6234898018587334,False,False,,190.0,,bypassed
2026-01-18 04:50:00,2026-01-18 08:50:00,27.0,24.0,-3.0,22.674999237060547,16.3799991607666,22.66499900817871,27.0,,0,,unoccupied,19.3,65,0.17999999225139618,80.40999603271484,833.0,61.93000030517578,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.7818314824680299,0.6234898018587334,False,False,,180.0,,bypassed
2026-01-18 05:00:00,2026-01-18 09:00:00,27.0,24.0,-3.0,22.524999618530273,14.769999504089355,22.674999237060547,27.0,,0,,unoccupied,19.3,65,50.57999801635742,80.4000015258789,836.2000122070312,61.849998474121094,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.7818314824680299,0.6234898018587334,False,False,,170.0,,bypassed
2026-01-18 05:10:00,2026-01-18 09:10:00,27.0,24.0,-3.0,21.482500076293945,17.585000038146973,22.524999618530273,27.0,,0,,unoccupied,19.3,65,50.584999084472656,80.4000015258789,660.6000061035156,63.23499870300293,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.7818314824680299,0.6234898018587334,False,False,,160.0,,bypassed
2026-01-18 05:20:00,2026-01-18 09:20:00,27.0,24.0,-3.0,21.084999084472656,18.014999389648438,21.482500076293945,27.0,,0,,unoccupied,19.3,65,50.59000015258789,80.4000015258789,587.4000244140625,64.12999725341797,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.7818314824680299,0.6234898018587334,False,False,,150.0,,bypassed
2026-01-18 05:30:00,2026-01-18 09:30:00,27.0,24.0,-3.0,20.689998626708984,18.229999542236328,21.084999084472656,27.0,,0,,unoccupied,19.3,65,50.55999755859375,80.4000015258789,558.7999877929688,65.12999725341797,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.7818314824680299,0.6234898018587334,False,False,,140.0,,bypassed
2026-01-18 05:40:00,2026-01-18 09:40:00,27.0,24.0,-3.0,20.764999389648438,18.479999542236328,20.689998626708984,27.0,,0,,unoccupied,21.0,59,50.62999725341797,80.40999603271484,531.7999877929688,65.0999984741211,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.7818314824680299,0.6234898018587334,False,False,,130.0,,bypassed
2026-01-18 05:50:00,2026-01-18 09:50:00,27.0,24.0,-3.0,20.66499900817871,18.729999542236328,20.764999389648438,27.0,,0,,unoccupied,21.0,59,50.55999755859375,80.4000015258789,525.7999877929688,65.31999969482422,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.7818314824680299,0.6234898018587334,False,False,,120.0,,bypassed
2026-01-18 06:00:00,2026-01-18 10:00:00,27.0,24.0,-3.0,20.429999351501465,19.062499046325684,20.66499900817871,27.0,,0,,unoccupied,21.0,59,50.61499786376953,80.40499877929688,515.2000122070312,66.03999710083008,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,110.0,,bypassed
2026-01-18 06:10:00,2026-01-18 10:10:00,27.0,24.0,-3.0,20.59000015258789,19.40999984741211,20.429999351501465,27.0,,0,,unoccupied,21.0,59,50.64999771118164,80.4000015258789,505.8000183105469,65.6500015258789,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,100.0,,bypassed
2026-01-18 06:20:00,2026-01-18 10:20:00,27.0,24.0,-3.0,20.674999237060547,19.65999984741211,20.59000015258789,27.0,,0,,unoccupied,21.0,59,50.57999801635742,80.4000015258789,505.6000061035156,65.5,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,90.0,,bypassed
2026-01-18 06:30:00,2026-01-18 10:30:00,27.0,24.0,-3.0,20.770000457763672,19.854999542236328,20.674999237060547,27.0,,0,,unoccupied,21.0,59,50.63999938964844,80.4000015258789,508.20001220703125,65.70999908447266,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,80.0,,bypassed
2026-01-18 06:40:00,2026-01-18 10:40:00,27.0,24.0,-3.0,20.770000457763672,20.104999542236328,20.770000457763672,27.0,,0,,unoccupied,22.0,53,50.599998474121094,80.40999603271484,504.6000061035156,65.29999542236328,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,70.0,,bypassed
2026-01-18 06:50:00,2026-01-18 10:50:00,27.0,22.87,-4.129999999999999,20.807498931884766,19.999999046325684,20.770000457763672,27.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,22.0,53,50.614999771118164,80.40499877929688,510.6000061035156,65.03499984741211,low,0.02,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,True,,60.0,,success
2026-01-18 07:00:00,2026-01-18 11:00:00,24.0,22.37,-1.629999999999999,20.770000457763672,20.295000076293945,20.807498931884766,27.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,22.0,53,50.61000061035156,80.40999603271484,507.8000183105469,64.95999908447266,low,0.02,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.7818314824680299,0.6234898018587334,False,True,,50.0,,success
2026-01-18 07:10:00,2026-01-18 11:10:00,24.0,21.87,-2.129999999999999,20.924999237060547,19.954999923706055,20.770000457763672,24.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,22.0,53,50.64999771118164,80.40999603271484,508.8000183105469,63.88999938964844,low,0.02,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.7818314824680299,0.6234898018587334,False,True,,40.0,,success
2026-01-18 07:20:00,2026-01-18 11:20:00,24.0,21.59,-2.41,20.90250015258789,20.172499656677246,20.924999237060547,24.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,22.0,53,50.57999801635742,80.40999603271484,507.20001220703125,63.71499824523926,low,0.01,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.7818314824680299,0.6234898018587334,False,True,,30.0,,success
2026-01-18 07:30:00,2026-01-18 11:30:00,24.0,21.51,-2.4899999999999984,20.94999885559082,20.35999870300293,20.90250015258789,24.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,22.0,53,50.57999801635742,80.40999603271484,504.6000061035156,63.29999923706055,low,0.01,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.7818314824680299,0.6234898018587334,False,True,,20.0,,success
2026-01-18 07:40:00,2026-01-18 11:40:00,24.0,21.57,-2.4299999999999997,21.0049991607666,19.895000457763672,20.94999885559082,24.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,22.2,53,50.619998931884766,80.40999603271484,498.6000061035156,62.96999740600586,low,0.0,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.7818314824680299,0.6234898018587334,False,True,,10.0,,success
2026-01-18 07:50:00,2026-01-18 11:50:00,24.0,21.59,-2.41,21.03499984741211,20.05500030517578,21.0049991607666,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.2,53,50.65999984741211,80.40999603271484,501.6000061035156,63.07999801635742,low,0.0,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.7818314824680299,0.6234898018587334,False,False,125.0,,5.0,success
2026-01-18 08:00:00,2026-01-18 12:00:00,24.0,21.54,-2.460000000000001,21.03499984741211,20.244998931884766,21.03499984741211,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.2,53,51.05999755859375,80.4000015258789,547.7999877929688,63.64999771118164,low,0.1,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.7818314824680299,0.6234898018587334,False,False,115.0,,5.0,success
2026-01-18 08:10:00,2026-01-18 12:10:00,22.0,21.52,-0.4800000000000004,21.114998817443848,19.97499942779541,21.03499984741211,24.0,21.0,1,Doraemon: nobita's art world,occupied,22.2,53,51.07999801635742,80.39500045776367,552.7999877929688,63.15999984741211,low,0.11,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.7818314824680299,0.6234898018587334,False,False,105.0,,5.0,success
2026-01-18 08:20:00,2026-01-18 12:20:00,22.0,21.51,-0.48999999999999844,21.119998931884766,20.21500015258789,21.114998817443848,22.0,21.0,1,Doraemon: nobita's art world,occupied,22.2,53,51.07999801635742,80.4000015258789,555.2000122070312,63.19999694824219,low,0.11,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.7818314824680299,0.6234898018587334,False,False,95.0,,5.0,success
2026-01-18 08:30:00,2026-01-18 12:30:00,23.0,21.51,-1.4899999999999984,21.19499969482422,19.885000228881836,21.119998931884766,22.0,21.0,1,Doraemon: nobita's art world,occupied,22.2,53,51.09000015258789,80.38999938964844,559.7999877929688,63.40999984741211,low,0.12,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.7818314824680299,0.6234898018587334,False,False,85.0,,5.0,success
2026-01-18 08:40:00,2026-01-18 12:40:00,23.0,21.51,-1.4899999999999984,21.1299991607666,19.98499870300293,21.19499969482422,23.0,21.0,1,Doraemon: nobita's art world,occupied,22.2,52,51.06999969482422,80.4000015258789,557.7999877929688,62.869998931884766,low,0.12,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.7818314824680299,0.6234898018587334,False,False,75.0,,5.0,success
2026-01-18 08:50:00,2026-01-18 12:50:00,23.0,21.51,-1.4899999999999984,21.084999084472656,20.244998931884766,21.1299991607666,23.0,21.0,1,Doraemon: nobita's art world,occupied,22.2,52,51.099998474121094,80.38999938964844,553.7999877929688,62.97999954223633,low,0.11,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.7818314824680299,0.6234898018587334,False,False,65.0,,5.0,success
2026-01-18 09:00:00,2026-01-18 13:00:00,23.0,21.51,-1.4899999999999984,21.147499084472656,19.997499465942383,21.084999084472656,23.0,21.0,1,Doraemon: nobita's art world,occupied,22.2,52,51.06999969482422,80.4000015258789,558.2999877929688,63.494998931884766,low,0.12,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,55.0,,5.0,success
2026-01-18 09:10:00,2026-01-18 13:10:00,23.0,21.5,-1.5,21.10999870300293,20.369998931884766,21.147499084472656,23.0,21.0,1,Doraemon: nobita's art world,occupied,22.2,52,51.09000015258789,80.40999603271484,561.7999877929688,63.81999969482422,low,0.12,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,45.0,,5.0,success
2026-01-18 09:20:00,2026-01-18 13:20:00,23.0,21.51,-1.4899999999999984,21.114999771118164,19.959999084472656,21.10999870300293,23.0,21.0,1,Doraemon: nobita's art world,occupied,22.2,52,51.12999725341797,80.4000015258789,551.7999877929688,64.04000091552734,low,0.1,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,35.0,,5.0,success
2026-01-18 09:30:00,2026-01-18 13:30:00,23.0,21.51,-1.4899999999999984,21.01249885559082,20.139999389648438,21.114999771118164,23.0,21.0,1,Doraemon: nobita's art world,occupied,22.2,52,51.119998931884766,80.4000015258789,552.7999877929688,64.11499786376953,low,0.11,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,25.0,,5.0,success
2026-01-18 09:40:00,2026-01-18 13:40:00,23.0,21.51,-1.4899999999999984,21.064998626708984,20.244998931884766,21.01249885559082,23.0,21.0,1,Doraemon: nobita's art world,occupied,22.1,52,51.099998474121094,80.4000015258789,557.7999877929688,64.12999725341797,low,0.12,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,15.0,,5.0,success
2026-01-18 09:50:00,2026-01-18 13:50:00,23.0,21.53,-1.4699999999999989,21.154998779296875,20.469999313354492,21.064998626708984,23.0,21.0,1,Doraemon: nobita's art world,occupied,22.1,52,51.09000015258789,80.4000015258789,540.6000366210938,63.71999740600586,low,0.08,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,5.0,,5.0,success
2026-01-18 10:00:00,2026-01-18 14:00:00,23.0,21.55,-1.4499999999999993,21.229999542236328,19.975000381469727,21.154998779296875,23.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,22.1,52,51.07999801635742,80.4000015258789,531.7999877929688,63.459999084472656,low,0.06,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.7818314824680299,0.6234898018587334,False,True,,10.0,,success
2026-01-18 10:10:00,2026-01-18 14:10:00,23.0,21.56,-1.4400000000000013,21.184999465942383,20.244998931884766,21.229999542236328,23.0,21.0,1,Charlie the wonderdog,occupied,22.1,52,51.04999923706055,80.4000015258789,518.6000366210938,63.29999923706055,low,0.04,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.7818314824680299,0.6234898018587334,False,False,110.0,,5.0,success
2026-01-18 10:20:00,2026-01-18 14:20:00,23.0,21.51,-1.4899999999999984,21.60749912261963,20.202499389648438,21.184999465942383,23.0,21.0,1,Charlie the wonderdog,occupied,22.1,52,51.079999923706055,80.4000015258789,572.3999938964844,62.729997634887695,low,0.14,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.7818314824680299,0.6234898018587334,False,False,100.0,,5.0,success
2026-01-18 10:30:00,2026-01-18 14:30:00,23.0,21.33,-1.6700000000000017,22.094999313354492,20.40999984741211,21.60749912261963,23.0,21.0,1,Charlie the wonderdog,occupied,22.1,52,51.04999923706055,80.4000015258789,621.0,61.599998474121094,low,0.24,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.7818314824680299,0.6234898018587334,False,False,90.0,,5.0,success
2026-01-18 10:40:00,2026-01-18 14:40:00,23.0,21.25,-1.75,22.174999237060547,20.264999389648438,22.094999313354492,23.0,21.0,1,Charlie the wonderdog,occupied,21.8,54,51.04999923706055,80.4000015258789,632.6000366210938,61.439998626708984,low,0.27,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.7818314824680299,0.6234898018587334,False,False,80.0,,5.0,success
2026-01-18 10:50:00,2026-01-18 14:50:00,23.0,21.24,-1.7600000000000016,22.170000076293945,20.104999542236328,22.174999237060547,23.0,21.0,1,Charlie the wonderdog,occupied,21.8,54,51.099998474121094,80.4000015258789,627.0,61.21999740600586,low,0.25,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.7818314824680299,0.6234898018587334,False,False,70.0,,5.0,success
2026-01-18 11:00:00,2026-01-18 15:00:00,23.0,21.22,-1.7800000000000011,22.204999923706055,20.514999389648438,22.170000076293945,23.0,21.0,1,Charlie the wonderdog,occupied,21.8,54,51.12999725341797,80.40999603271484,630.0,61.40999984741211,low,0.26,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.7818314824680299,0.6234898018587334,False,False,60.0,,5.0,success
2026-01-18 11:10:00,2026-01-18 15:10:00,23.0,21.2,-1.8000000000000007,22.249999046325684,20.239999771118164,22.204999923706055,23.0,21.0,1,Charlie the wonderdog,occupied,21.8,54,51.07999801635742,80.4000015258789,620.6000061035156,61.04499816894531,low,0.24,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.7818314824680299,0.6234898018587334,False,False,50.0,,5.0,success
2026-01-18 11:20:00,2026-01-18 15:20:00,23.0,21.2,-1.8000000000000007,22.264999389648438,20.2549991607666,22.249999046325684,23.0,21.0,1,Charlie the wonderdog,occupied,21.8,54,51.05999755859375,80.4000015258789,616.0,60.91999816894531,low,0.23,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.7818314824680299,0.6234898018587334,False,False,40.0,,5.0,success
2026-01-18 11:30:00,2026-01-18 15:30:00,23.0,21.21,-1.7899999999999991,22.244998931884766,20.104999542236328,22.264999389648438,23.0,21.0,1,Charlie the wonderdog,occupied,21.8,54,51.07999801635742,80.4000015258789,611.7999877929688,60.98999786376953,low,0.22,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.7818314824680299,0.6234898018587334,False,False,30.0,,5.0,success
2026-01-18 11:40:00,2026-01-18 15:40:00,23.0,21.23,-1.7699999999999996,22.23499870300293,20.424999237060547,22.244998931884766,23.0,21.0,1,Charlie the wonderdog,occupied,21.4,57,51.029998779296875,80.40999603271484,604.0,61.0,low,0.21,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.7818314824680299,0.6234898018587334,False,False,20.0,,5.0,success
2026-01-18 11:50:00,2026-01-18 15:50:00,23.0,21.28,-1.7199999999999989,22.16249942779541,20.15499973297119,22.23499870300293,23.0,21.0,1,Charlie the wonderdog,occupied,21.4,57,51.05500030517578,80.4000015258789,591.8999938964844,61.25499725341797,low,0.18,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.7818314824680299,0.6234898018587334,False,False,10.0,,5.0,success
2026-01-18 12:00:00,2026-01-18 16:00:00,23.0,21.48,-1.5199999999999996,21.625,20.424999237060547,22.16249942779541,23.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,21.4,57,51.09000015258789,80.4000015258789,540.7999877929688,61.93000030517578,low,0.08,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.7818314824680299,0.6234898018587334,False,True,,15.0,,success
2026-01-18 12:10:00,2026-01-18 16:10:00,23.0,21.55,-1.4499999999999993,21.614999771118164,19.975000381469727,21.625,23.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,21.4,57,51.09000015258789,80.4000015258789,531.7999877929688,62.189998626708984,low,0.06,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.7818314824680299,0.6234898018587334,False,True,,5.0,,success
2026-01-18 12:20:00,2026-01-18 16:20:00,23.0,21.56,-1.4400000000000013,21.564998626708984,20.295000076293945,21.614999771118164,23.0,21.0,1,Doraemon: nobita's art world,occupied,21.4,57,51.07999801635742,80.4000015258789,537.7999877929688,62.52000045776367,low,0.08,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.7818314824680299,0.6234898018587334,False,False,120.0,,5.0,success
2026-01-18 12:30:00,2026-01-18 16:30:00,23.0,21.5,-1.5,21.63249969482422,20.112499237060547,21.564998626708984,23.0,21.0,1,Doraemon: nobita's art world,occupied,21.4,57,51.10999870300293,80.4000015258789,589.8999938964844,63.38999938964844,low,0.18,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.7818314824680299,0.6234898018587334,False,False,110.0,,5.0,success
2026-01-18 12:40:00,2026-01-18 16:40:00,23.0,21.25,-1.75,22.104999542236328,20.35999870300293,21.63249969482422,23.0,21.0,1,Doraemon: nobita's art world,occupied,20.8,59,51.09000015258789,80.4000015258789,708.2000122070312,62.6099967956543,medium,0.42,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.7818314824680299,0.6234898018587334,False,False,100.0,,5.0,success
2026-01-18 12:50:00,2026-01-18 16:50:00,23.5,21.13,-2.370000000000001,22.244998931884766,19.904998779296875,22.104999542236328,23.0,21.0,1,Doraemon: nobita's art world,occupied,20.8,59,51.13999938964844,80.4000015258789,721.2000122070312,62.459999084472656,medium,0.44,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.7818314824680299,0.6234898018587334,False,False,90.0,,5.0,success
2026-01-18 13:00:00,2026-01-18 17:00:00,23.5,21.12,-2.379999999999999,22.154998779296875,20.25,22.244998931884766,23.5,21.0,1,Doraemon: nobita's art world,occupied,20.8,59,51.11000061035156,80.4000015258789,728.2000122070312,62.44999694824219,medium,0.46,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,80.0,,5.0,success
2026-01-18 13:10:00,2026-01-18 17:10:00,23.5,21.04,-2.460000000000001,22.3149995803833,20.14249897003174,22.154998779296875,23.5,21.0,1,Doraemon: nobita's art world,occupied,20.8,59,51.119998931884766,80.4000015258789,760.4000244140625,61.994998931884766,medium,0.52,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,70.0,,5.0,success
2026-01-18 13:20:00,2026-01-18 17:20:00,23.5,21.01,-2.4899999999999984,22.354999542236328,20.264999389648438,22.3149995803833,23.5,21.0,1,Doraemon: nobita's art world,occupied,20.8,59,51.03999710083008,80.4000015258789,784.4000244140625,61.66999816894531,medium,0.57,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,60.0,,5.0,success
2026-01-18 13:30:00,2026-01-18 17:30:00,23.5,21.0,-2.5,22.584999084472656,19.834999084472656,22.354999542236328,23.5,21.0,1,Doraemon: nobita's art world,occupied,20.8,59,51.11000061035156,80.4000015258789,810.6000366210938,61.71999740600586,medium,0.62,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,50.0,,5.0,success
2026-01-18 13:40:00,2026-01-18 17:40:00,23.5,21.0,-2.5,22.519999504089355,20.014999389648438,22.584999084472656,23.5,21.0,1,Doraemon: nobita's art world,occupied,20.1,63,51.10999870300293,80.4000015258789,815.6000366210938,61.625,medium,0.63,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,40.0,,5.0,success
2026-01-18 13:50:00,2026-01-18 17:50:00,23.5,21.0,-2.5,22.689998626708984,19.91499900817871,22.519999504089355,23.5,21.0,1,Doraemon: nobita's art world,occupied,20.1,63,51.06999969482422,80.4000015258789,866.6000366210938,61.54999923706055,medium,0.73,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,30.0,,5.0,success
2026-01-18 14:00:00,2026-01-18 18:00:00,23.5,21.0,-2.5,22.78499984741211,20.184999465942383,22.689998626708984,23.5,21.0,1,Doraemon: nobita's art world,occupied,20.1,63,51.06999969482422,80.4000015258789,892.7999877929688,61.3599967956543,medium,0.79,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.7818314824680299,0.6234898018587334,False,False,20.0,,5.0,success
2026-01-18 14:10:00,2026-01-18 18:10:00,23.5,21.0,-2.5,22.875,19.834999084472656,22.78499984741211,23.5,21.0,1,Doraemon: nobita's art world,occupied,20.1,63,51.09000015258789,80.4000015258789,877.6000366210938,61.27000045776367,medium,0.76,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.7818314824680299,0.6234898018587334,False,False,10.0,,5.0,success
2026-01-18 14:20:00,2026-01-18 18:20:00,23.5,21.04,-2.460000000000001,22.264999389648438,20.0,22.875,23.5,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,20.1,63,51.06999969482422,80.38999938964844,834.6000366210938,63.72999954223633,medium,0.67,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.7818314824680299,0.6234898018587334,False,True,,15.0,,success
2026-01-18 14:30:00,2026-01-18 18:30:00,23.5,21.08,-2.4200000000000017,22.154998779296875,20.184999465942383,22.264999389648438,23.5,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,20.1,63,51.07999801635742,80.4000015258789,821.0,63.869998931884766,medium,0.64,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.7818314824680299,0.6234898018587334,False,True,,5.0,,success
2026-01-18 14:40:00,2026-01-18 18:40:00,23.5,21.09,-2.41,22.184999465942383,19.934999465942383,22.154998779296875,23.5,21.0,1,Charlie the wonderdog,occupied,20.0,66,51.069997787475586,80.4000015258789,804.6000366210938,63.71999931335449,medium,0.61,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.7818314824680299,0.6234898018587334,False,False,105.0,,5.0,success
2026-01-18 14:50:00,2026-01-18 18:50:00,23.5,21.0,-2.5,22.404998779296875,19.80500030517578,22.184999465942383,23.5,21.0,1,Charlie the wonderdog,occupied,20.0,66,51.119998931884766,80.38999938964844,786.0,62.97999954223633,medium,0.57,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.7818314824680299,0.6234898018587334,False,False,95.0,,5.0,success
2026-01-18 15:00:00,2026-01-18 19:00:00,23.5,21.03,-2.469999999999999,22.264999389648438,19.934999465942383,22.404998779296875,23.5,21.0,1,Charlie the wonderdog,occupied,20.0,66,51.099998474121094,80.4000015258789,761.4000244140625,62.89999771118164,medium,0.52,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.7818314824680299,0.6234898018587334,False,False,85.0,,5.0,success
2026-01-18 15:10:00,2026-01-18 19:10:00,23.5,21.0,-2.5,22.385000228881836,20.0,22.264999389648438,23.5,21.0,1,Charlie the wonderdog,occupied,20.0,66,51.09000015258789,80.4000015258789,761.4000244140625,62.90999984741211,medium,0.52,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.7818314824680299,0.6234898018587334,False,False,75.0,,5.0,success
2026-01-18 15:20:00,2026-01-18 19:20:00,23.5,21.0,-2.5,22.334999084472656,19.894999504089355,22.385000228881836,23.5,21.0,1,Charlie the wonderdog,occupied,20.0,66,51.10499954223633,80.4000015258789,762.0000305175781,62.92999839782715,medium,0.52,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.7818314824680299,0.6234898018587334,False,False,65.0,,5.0,success
2026-01-18 15:30:00,2026-01-18 19:30:00,23.5,21.0,-2.5,22.434999465942383,19.78499984741211,22.334999084472656,23.5,21.0,1,Charlie the wonderdog,occupied,20.0,66,51.09000015258789,80.4000015258789,760.4000244140625,62.78999710083008,medium,0.52,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.7818314824680299,0.6234898018587334,False,False,55.0,,5.0,success
2026-01-18 15:40:00,2026-01-18 19:40:00,23.5,21.06,-2.4400000000000013,22.21500015258789,19.795000076293945,22.434999465942383,23.5,21.0,1,Charlie the wonderdog,occupied,19.7,69,51.05999755859375,80.4000015258789,759.4000244140625,63.41999816894531,medium,0.52,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.7818314824680299,0.6234898018587334,False,False,45.0,,5.0,success
2026-01-18 15:50:00,2026-01-18 19:50:00,23.5,21.04,-2.460000000000001,22.264999389648438,19.924999237060547,22.21500015258789,23.5,21.0,1,Charlie the wonderdog,occupied,19.7,69,51.029998779296875,80.4000015258789,764.4000244140625,63.31999969482422,medium,0.53,21.0,24.0,21.0,23.0,-0.9659258262890684,0.2588190451025203,-0.7818314824680299,0.6234898018587334,False,False,35.0,,5.0,success
2026-01-18 16:00:00,2026-01-18 20:00:00,23.5,21.0,-2.5,22.380000114440918,19.72499942779541,22.264999389648438,23.5,21.0,1,Charlie the wonderdog,occupied,19.7,69,50.93499755859375,80.39500045776367,778.0000305175781,63.114999771118164,medium,0.56,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,25.0,,5.0,success
2026-01-18 16:10:00,2026-01-18 20:10:00,23.5,21.0,-2.5,22.459999084472656,19.40999984741211,22.380000114440918,23.5,21.0,1,Charlie the wonderdog,occupied,19.7,69,50.709999084472656,80.4000015258789,797.4000244140625,62.79999923706055,medium,0.59,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,15.0,,5.0,success
2026-01-18 16:20:00,2026-01-18 20:20:00,23.5,21.0,-2.5,22.584999084472656,19.604999542236328,22.459999084472656,23.5,21.0,1,Charlie the wonderdog,occupied,19.7,69,50.75,80.4000015258789,780.6000366210938,62.5099983215332,medium,0.56,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,5.0,,5.0,success
2026-01-18 16:30:00,2026-01-18 20:30:00,23.5,21.0,-2.5,22.55500030517578,19.19499969482422,22.584999084472656,23.5,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,19.7,69,50.71999740600586,80.4000015258789,750.4000244140625,62.41999816894531,medium,0.5,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,True,,5.0,,success
2026-01-18 16:40:00,2026-01-18 20:40:00,23.5,21.0,-2.5,22.524999618530273,19.594999313354492,22.55500030517578,23.5,21.0,1,Doraemon: nobita's art world,occupied,19.1,72,50.80999755859375,80.4000015258789,742.4000244140625,62.32999801635742,medium,0.48,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,120.0,,5.0,success
2026-01-18 16:50:00,2026-01-18 20:50:00,23.5,21.0,-2.5,22.654998779296875,19.40999984741211,22.524999618530273,23.5,21.0,1,Doraemon: nobita's art world,occupied,19.1,72,50.71999740600586,80.38999938964844,742.4000244140625,62.07999801635742,medium,0.48,21.0,24.0,21.0,23.0,-0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,110.0,,5.0,success
2026-01-18 17:00:00,2026-01-18 21:00:00,23.5,21.0,-2.5,22.702499389648438,19.125,22.654998779296875,23.5,21.0,1,Doraemon: nobita's art world,occupied,19.1,72,50.764997482299805,80.4000015258789,738.6000061035156,61.80499839782715,medium,0.48,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.7818314824680299,0.6234898018587334,False,False,100.0,,5.0,success
2026-01-18 17:10:00,2026-01-18 21:10:00,23.5,21.0,-2.5,22.684999465942383,19.260000228881836,22.702499389648438,23.5,21.0,1,Doraemon: nobita's art world,occupied,19.1,72,50.959999084472656,80.4000015258789,736.4000244140625,61.81999969482422,medium,0.47,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.7818314824680299,0.6234898018587334,False,False,90.0,,5.0,success
2026-01-18 17:20:00,2026-01-18 21:20:00,23.5,21.0,-2.5,22.604999542236328,19.494998931884766,22.684999465942383,23.5,21.0,1,Doraemon: nobita's art world,occupied,19.1,72,51.05999755859375,80.4000015258789,729.4000244140625,61.939998626708984,medium,0.46,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.7818314824680299,0.6234898018587334,False,False,80.0,,5.0,success
2026-01-18 17:30:00,2026-01-18 21:30:00,23.5,21.29,-2.210000000000001,21.837499618530273,19.77999973297119,22.604999542236328,23.5,21.0,1,Doraemon: nobita's art world,occupied,19.1,72,51.09499931335449,80.39500045776367,684.3000183105469,63.64999771118164,low,0.37,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.7818314824680299,0.6234898018587334,False,False,70.0,,5.0,success
2026-01-18 17:40:00,2026-01-18 21:40:00,23.5,21.41,-2.09,21.514999389648438,19.94499969482422,21.837499618530273,23.5,21.0,1,Doraemon: nobita's art world,occupied,18.9,72,51.119998931884766,80.38999938964844,649.0,64.47000122070312,low,0.3,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.7818314824680299,0.6234898018587334,False,False,60.0,,5.0,success
2026-01-18 17:50:00,2026-01-18 21:50:00,23.5,21.45,-2.0500000000000007,21.604999542236328,19.68000030517578,21.514999389648438,23.5,21.0,1,Doraemon: nobita's art world,occupied,18.9,72,51.09000015258789,80.4000015258789,635.0,64.45999908447266,low,0.27,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,-0.7818314824680299,0.6234898018587334,False,False,50.0,,5.0,success
2026-01-18 18:00:00,2026-01-18 22:00:00,23.5,21.48,-2.0199999999999996,21.494998931884766,19.80500030517578,21.604999542236328,23.5,21.0,1,Doraemon: nobita's art world,occupied,18.9,72,51.07999801635742,80.38999938964844,622.0,64.58000183105469,low,0.24,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.7818314824680299,0.6234898018587334,False,False,40.0,,5.0,success
2026-01-18 18:10:00,2026-01-18 22:10:00,23.5,21.48,-2.0199999999999996,21.670000076293945,19.807499885559082,21.494998931884766,23.5,21.0,1,Doraemon: nobita's art world,occupied,18.9,72,51.05999755859375,80.4000015258789,628.5,64.28999710083008,low,0.26,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.7818314824680299,0.6234898018587334,False,False,30.0,,5.0,success
2026-01-18 18:20:00,2026-01-18 22:20:00,23.5,21.47,-2.030000000000001,21.814998626708984,20.064998626708984,21.670000076293945,23.5,21.0,1,Doraemon: nobita's art world,occupied,18.9,72,51.05999755859375,80.4000015258789,637.0,64.11000061035156,low,0.27,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.7818314824680299,0.6234898018587334,False,False,20.0,,5.0,success
2026-01-18 18:30:00,2026-01-18 22:30:00,23.5,21.45,-2.0500000000000007,21.764999389648438,19.774999618530273,21.814998626708984,23.5,21.0,1,Doraemon: nobita's art world,occupied,18.9,72,51.029998779296875,80.4000015258789,652.2000122070312,64.01000213623047,low,0.3,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.7818314824680299,0.6234898018587334,False,False,10.0,,5.0,success
2026-01-18 18:40:00,2026-01-18 22:40:00,23.5,24.0,0.5,21.73499870300293,19.994998931884766,21.764999389648438,23.5,,0,,unoccupied,18.8,73,51.09000015258789,80.4000015258789,643.0,64.18999481201172,unknown,,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.7818314824680299,0.6234898018587334,False,False,,925.0,,bypassed
2026-01-18 18:50:00,2026-01-18 22:50:00,23.5,24.0,0.5,21.80500030517578,19.814998626708984,21.73499870300293,23.5,,0,,unoccupied,18.8,73,51.03999710083008,80.4000015258789,658.2000122070312,64.1500015258789,unknown,,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,-0.7818314824680299,0.6234898018587334,False,False,,915.0,,bypassed
2026-01-18 19:00:00,2026-01-18 23:00:00,23.5,24.0,0.5,21.812499046325684,19.824999809265137,21.80500030517578,23.5,,0,,unoccupied,18.8,73,51.05999946594238,80.39500045776367,657.1000061035156,64.04999732971191,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.7818314824680299,0.6234898018587334,False,False,,905.0,,bypassed
2026-01-18 19:10:00,2026-01-18 23:10:00,23.5,24.0,0.5,21.66499900817871,19.66499900817871,21.812499046325684,23.5,,0,,unoccupied,18.8,73,51.09000015258789,80.38999938964844,658.2000122070312,64.45999908447266,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.7818314824680299,0.6234898018587334,False,False,,895.0,,bypassed
2026-01-18 19:20:00,2026-01-18 23:20:00,23.5,24.0,0.5,21.639999389648438,19.904998779296875,21.66499900817871,23.5,,0,,unoccupied,18.8,73,51.05999755859375,80.38999938964844,671.2000122070312,64.80999755859375,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.7818314824680299,0.6234898018587334,False,False,,885.0,,bypassed
2026-01-18 19:30:00,2026-01-18 23:30:00,23.5,24.0,0.5,21.755000114440918,19.757498741149902,21.639999389648438,23.5,,0,,unoccupied,18.8,73,51.04999923706055,80.38999938964844,707.7000122070312,64.86499786376953,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.7818314824680299,0.6234898018587334,False,False,,875.0,,bypassed
2026-01-18 19:40:00,2026-01-18 23:40:00,23.5,24.0,0.5,21.69499969482422,19.604999542236328,21.755000114440918,23.5,,0,,unoccupied,18.3,75,51.06999969482422,80.38999938964844,716.2000122070312,64.90999603271484,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.7818314824680299,0.6234898018587334,False,False,,865.0,,bypassed
2026-01-18 19:50:00,2026-01-18 23:50:00,23.5,24.0,0.5,21.864999771118164,19.420000076293945,21.69499969482422,23.5,,0,,unoccupied,18.3,75,51.13999938964844,80.4000015258789,723.2000122070312,64.47000122070312,unknown,,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,-0.7818314824680299,0.6234898018587334,False,False,,855.0,,bypassed
2026-01-18 20:00:00,2026-01-19 00:00:00,23.5,24.0,0.5,21.72000026702881,19.6899995803833,21.864999771118164,23.5,,0,,unoccupied,18.3,75,51.10000038146973,80.38999938964844,716.3000183105469,65.03499984741211,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,0.0,1.0,False,False,,845.0,,bypassed
2026-01-18 20:10:00,2026-01-19 00:10:00,23.5,24.0,0.5,21.779998779296875,19.75,21.72000026702881,23.5,,0,,unoccupied,18.3,75,51.12999725341797,80.38999938964844,727.2000122070312,64.79999542236328,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,0.0,1.0,False,False,,835.0,,bypassed
2026-01-18 20:20:00,2026-01-19 00:20:00,23.5,24.0,0.5,21.760000228881836,19.68000030517578,21.779998779296875,23.5,,0,,unoccupied,18.3,75,51.11000061035156,80.38999938964844,705.4000244140625,64.72000122070312,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,0.0,1.0,False,False,,825.0,,bypassed
2026-01-18 20:30:00,2026-01-19 00:30:00,23.5,24.0,0.5,21.954999923706055,19.654998779296875,21.760000228881836,23.5,,0,,unoccupied,18.3,75,51.07999801635742,80.37999725341797,717.4000244140625,64.23999786376953,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,0.0,1.0,False,False,,815.0,,bypassed
2026-01-18 20:40:00,2026-01-19 00:40:00,23.5,24.0,0.5,21.897500038146973,19.739999771118164,21.954999923706055,23.5,,0,,unoccupied,17.5,79,51.084999084472656,80.38999938964844,710.0,64.31499862670898,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,0.0,1.0,False,False,,805.0,,bypassed
2026-01-18 20:50:00,2026-01-19 00:50:00,23.5,24.0,0.5,21.90999984741211,19.549999237060547,21.897500038146973,23.5,,0,,unoccupied,17.5,79,51.07999801635742,80.4000015258789,705.2000122070312,63.97999954223633,unknown,,21.0,24.0,21.0,23.0,0.0,1.0,0.0,1.0,False,False,,795.0,,bypassed
2026-01-18 21:00:00,2026-01-19 01:00:00,23.5,24.0,0.5,21.814998626708984,19.564998626708984,21.90999984741211,23.5,,0,,unoccupied,17.5,79,51.099998474121094,80.4000015258789,681.2000122070312,64.27999877929688,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.0,1.0,False,False,,785.0,,bypassed
2026-01-18 21:10:00,2026-01-19 01:10:00,23.5,24.0,0.5,21.704999923706055,20.97499942779541,21.814998626708984,23.5,,0,,unoccupied,17.5,79,51.099998474121094,80.4000015258789,654.0,64.3849983215332,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.0,1.0,False,False,,775.0,,bypassed
2026-01-18 21:20:00,2026-01-19 01:20:00,23.5,24.0,0.5,21.594999313354492,21.25,21.704999923706055,23.5,,0,,unoccupied,17.5,79,51.11000061035156,80.4000015258789,635.0,64.55999755859375,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.0,1.0,False,False,,765.0,,bypassed
2026-01-18 21:30:00,2026-01-19 01:30:00,23.5,24.0,0.5,21.639999389648438,21.28999900817871,21.594999313354492,23.5,,0,,unoccupied,17.5,79,51.09000015258789,80.38999938964844,624.0,64.5,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.0,1.0,False,False,,755.0,,bypassed
2026-01-18 21:40:00,2026-01-19 01:40:00,23.5,24.0,0.5,21.55500030517578,21.514999389648438,21.639999389648438,23.5,,0,,unoccupied,17.0,82,51.04999923706055,80.4000015258789,608.5,64.49499893188477,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.0,1.0,False,False,,745.0,,bypassed
2026-01-18 21:50:00,2026-01-19 01:50:00,23.5,24.0,0.5,21.55500030517578,21.75,21.55500030517578,23.5,,0,,unoccupied,17.0,82,51.07999801635742,80.38999938964844,592.0,64.43999481201172,unknown,,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,0.0,1.0,False,False,,735.0,,bypassed
2026-01-18 22:00:00,2026-01-19 02:00:00,23.5,24.0,0.5,22.064998626708984,21.229999542236328,21.55500030517578,23.5,,0,,unoccupied,17.0,82,0.17999999225139618,80.41999816894531,592.0,63.55999755859375,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.0,1.0,False,False,,725.0,,bypassed
2026-01-18 22:10:00,2026-01-19 02:10:00,23.5,24.0,0.5,22.34000015258789,20.69999885559082,22.064998626708984,23.5,,0,,unoccupied,17.0,82,0.17000000178813934,80.41999816894531,634.6000366210938,63.29999923706055,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.0,1.0,False,False,,715.0,,bypassed
2026-01-18 22:20:00,2026-01-19 02:20:00,23.5,24.0,0.5,22.459999084472656,20.420000076293945,22.34000015258789,23.5,,0,,unoccupied,17.0,82,0.17000000178813934,80.43000030517578,642.0,62.709999084472656,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.0,1.0,False,False,,705.0,,bypassed
2026-01-18 22:30:00,2026-01-19 02:30:00,27.0,24.0,-3.0,22.585000038146973,20.114998817443848,22.459999084472656,23.5,,0,,unoccupied,17.0,82,0.17000000178813934,80.41999816894531,673.1000061035156,62.944997787475586,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.0,1.0,False,False,,695.0,,bypassed
2026-01-18 22:40:00,2026-01-19 02:40:00,27.0,24.0,-3.0,22.674999237060547,19.934999465942383,22.585000038146973,27.0,,0,,unoccupied,16.8,83,0.17000000178813934,80.41999816894531,677.2000122070312,62.63999938964844,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.0,1.0,False,False,,685.0,,bypassed
2026-01-18 22:50:00,2026-01-19 02:50:00,27.0,24.0,-3.0,22.719999313354492,19.885000228881836,22.674999237060547,27.0,,0,,unoccupied,16.8,83,0.17999999225139618,80.41999816894531,676.4000244140625,62.63999938964844,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,0.0,1.0,False,False,,675.0,,bypassed
