timestamp_utc,timestamp_sharjah,actual_SpTREff,optimized_SpTREff,setpoint_difference,actual_TempSp1,TempSu,TempSp1_lag_10m,SpTREff_lag_10m,target_temperature,occupied,movie_name,mode,outside_temp,outside_humidity,FbVFD,FbFAD,Co2RA,HuR1,co2_load_category,co2_load_factor,occupied_setpoint,unoccupied_setpoint,comfort_min,comfort_max,hour_sin,hour_cos,day_sin,day_cos,is_overnight_movie,is_precooling,time_remaining_min,time_until_next_min,schedule_instance_used,optimization_status
2026-01-22 17:10:00,2026-01-22 21:10:00,21.0,21.52,0.5199999999999996,21.394999821980793,20.398332595825195,21.994999885559082,22.5,21.0,1,Zootropolis 2 (18TC),occupied,17.0,35,86.0566635131836,101.80999755859375,947.5999959309896,43.893330891927086,high,0.9,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.43388373911755823,-0.900968867902419,False,False,120.0,,4.0,success
2026-01-22 17:20:00,2026-01-22 21:20:00,21.0,21.51,0.5100000000000016,21.172499656677246,20.562499523162842,21.394999821980793,21.0,21.0,1,Zootropolis 2 (18TC),occupied,17.0,35,96.78249740600586,101.81499862670898,948.8000030517578,44.904998779296875,high,0.9,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.43388373911755823,-0.900968867902419,False,False,110.0,,4.0,success
2026-01-22 17:30:00,2026-01-22 21:30:00,21.0,21.45,0.4499999999999993,21.22499942779541,20.015000343322754,21.172499656677246,21.0,21.0,1,Zootropolis 2 (18TC),occupied,17.0,35,100.33499526977539,101.81499862670898,968.6000061035156,45.30999946594238,high,0.94,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.43388373911755823,-0.900968867902419,False,False,100.0,,4.0,success
2026-01-22 17:40:00,2026-01-22 21:40:00,21.0,21.45,0.4499999999999993,21.043333053588867,19.588333129882812,21.22499942779541,21.0,21.0,1,Zootropolis 2 (18TC),occupied,17.0,33,100.28999837239583,101.80999755859375,964.0,45.623331705729164,high,0.93,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.43388373911755823,-0.900968867902419,False,False,90.0,,4.0,success
2026-01-22 17:50:00,2026-01-22 21:50:00,21.0,21.38,0.379999999999999,20.939999103546143,19.461249351501465,21.043333053588867,21.0,21.0,1,Zootropolis 2 (18TC),occupied,17.0,33,100.27749824523926,101.81499862670898,941.1500091552734,45.49749946594238,high,0.88,21.0,24.0,21.0,23.0,-0.7071067811865477,0.7071067811865474,0.43388373911755823,-0.900968867902419,False,False,80.0,,4.0,success
2026-01-22 18:00:00,2026-01-22 22:00:00,21.0,21.37,0.370000000000001,20.98249912261963,19.53499984741211,20.939999103546143,21.0,21.0,1,Zootropolis 2 (18TC),occupied,17.0,33,100.18999862670898,101.81499862670898,932.7000122070312,45.454999923706055,high,0.87,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.43388373911755823,-0.900968867902419,False,False,70.0,,4.0,success
2026-01-22 18:10:00,2026-01-22 22:10:00,21.0,21.38,0.379999999999999,20.94166628519694,19.488332748413086,20.98249912261963,21.0,21.0,1,Zootropolis 2 (18TC),occupied,17.0,33,100.0699971516927,101.8133316040039,931.0,45.60666529337565,high,0.86,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.43388373911755823,-0.900968867902419,False,False,60.0,,4.0,success
2026-01-22 18:20:00,2026-01-22 22:20:00,21.0,21.42,0.4200000000000017,20.94374942779541,19.524999618530273,20.94166628519694,21.0,21.0,1,Zootropolis 2 (18TC),occupied,17.0,33,100.05749702453613,101.81249809265137,917.5999908447266,45.20749855041504,high,0.84,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.43388373911755823,-0.900968867902419,False,False,50.0,,4.0,success
2026-01-22 18:30:00,2026-01-22 22:30:00,21.0,21.43,0.4299999999999997,20.94999885559082,19.59749984741211,20.94374942779541,21.0,21.0,1,Zootropolis 2 (18TC),occupied,17.0,33,100.09499740600586,101.80999755859375,917.8999938964844,45.084999084472656,high,0.84,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.43388373911755823,-0.900968867902419,False,False,40.0,,4.0,success
2026-01-22 18:40:00,2026-01-22 22:40:00,21.0,21.47,0.46999999999999886,20.966665903727215,19.75833257039388,20.94999885559082,21.0,21.0,1,Zootropolis 2 (18TC),occupied,16.5,35,100.04999542236328,101.8066635131836,908.1333414713541,45.08999760945638,high,0.82,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.43388373911755823,-0.900968867902419,False,False,30.0,,4.0,success
2026-01-22 18:50:00,2026-01-22 22:50:00,21.0,21.53,0.5300000000000011,20.934999465942383,19.65000009536743,20.966665903727215,21.0,21.0,1,Zootropolis 2 (18TC),occupied,16.5,35,100.09749603271484,101.80999755859375,891.8000030517578,44.96249961853027,medium,0.78,21.0,24.0,21.0,23.0,-0.5000000000000004,0.8660254037844384,0.43388373911755823,-0.900968867902419,False,False,20.0,,4.0,success
2026-01-22 19:00:00,2026-01-22 23:00:00,21.0,21.63,0.629999999999999,20.712499618530273,19.769999504089355,20.934999465942383,21.0,21.0,1,Zootropolis 2 (18TC),occupied,16.5,35,91.73999786376953,101.80999755859375,820.1000366210938,44.46499824523926,medium,0.64,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.43388373911755823,-0.900968867902419,False,False,10.0,,4.0,success
2026-01-22 19:10:00,2026-01-22 23:10:00,21.0,21.7,0.6999999999999993,20.606666564941406,19.90833282470703,20.712499618530273,21.0,21.0,1,[PRE-COOLING] Sarvam maya [malayalam],occupied,16.5,35,74.2133305867513,101.80999755859375,750.0666910807291,44.52666473388672,medium,0.5,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.43388373911755823,-0.900968867902419,False,True,,10.0,,success
2026-01-22 19:20:00,2026-01-22 23:20:00,21.0,21.61,0.6099999999999994,20.892499446868896,19.677500247955322,20.606666564941406,21.0,21.0,1,Sarvam maya [malayalam],occupied,16.5,35,63.064998626708984,101.81249809265137,755.3500213623047,44.63999843597412,medium,0.51,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.43388373911755823,-0.900968867902419,False,False,180.0,,4.0,success
2026-01-22 19:30:00,2026-01-22 23:30:00,21.0,21.73,0.7300000000000004,21.03499984741211,19.59999942779541,20.892499446868896,21.0,21.0,1,Sarvam maya [malayalam],occupied,16.5,35,63.90999794006348,101.81499862670898,766.4000244140625,44.459999084472656,medium,0.53,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.43388373911755823,-0.900968867902419,False,False,170.0,,4.0,success
2026-01-22 19:40:00,2026-01-22 23:40:00,21.0,21.8,0.8000000000000007,21.06999969482422,19.549999237060547,21.03499984741211,21.0,21.0,1,Sarvam maya [malayalam],occupied,15.7,36,64.75999704996745,101.80999755859375,771.7333577473959,44.45666631062826,medium,0.54,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.43388373911755823,-0.900968867902419,False,False,160.0,,4.0,success
2026-01-22 19:50:00,2026-01-22 23:50:00,21.0,21.65,0.6499999999999986,20.937499523162842,19.461249828338623,21.06999969482422,21.0,21.0,1,Sarvam maya [malayalam],occupied,15.7,36,64.78249931335449,101.80999755859375,765.3500061035156,44.614999771118164,medium,0.53,21.0,24.0,21.0,23.0,-0.25881904510252157,0.9659258262890681,0.43388373911755823,-0.900968867902419,False,False,150.0,,4.0,success
2026-01-22 20:00:00,2026-01-23 00:00:00,21.0,21.61,0.6099999999999994,20.9375,19.414999961853027,20.937499523162842,21.0,21.0,1,Sarvam maya [malayalam],occupied,15.7,36,64.76499938964844,101.80999755859375,756.4000244140625,44.52000045776367,medium,0.51,21.0,24.0,21.0,23.0,0.0,1.0,-0.433883739117558,-0.9009688679024191,False,False,140.0,,4.0,success
2026-01-22 20:10:00,2026-01-23 00:10:00,21.0,21.61,0.6099999999999994,20.91333262125651,19.3766663869222,20.9375,21.0,21.0,1,Sarvam maya [malayalam],occupied,15.7,36,64.78000132242839,101.8133316040039,753.2666829427084,44.31000010172526,medium,0.51,21.0,24.0,21.0,23.0,0.0,1.0,-0.433883739117558,-0.9009688679024191,False,False,130.0,,4.0,success
2026-01-22 20:20:00,2026-01-23 00:20:00,21.0,21.59,0.5899999999999999,20.953749656677246,19.28499937057495,20.91333262125651,21.0,21.0,1,Sarvam maya [malayalam],occupied,15.7,36,64.7699966430664,101.80999755859375,754.9000244140625,44.504998207092285,medium,0.51,21.0,24.0,21.0,23.0,0.0,1.0,-0.433883739117558,-0.9009688679024191,False,False,120.0,,4.0,success
2026-01-22 20:30:00,2026-01-23 00:30:00,21.0,21.76,0.7600000000000016,21.049999237060547,19.207499504089355,20.953749656677246,21.0,21.0,1,Sarvam maya [malayalam],occupied,15.7,36,64.75,101.80999755859375,760.9000244140625,44.55999755859375,medium,0.52,21.0,24.0,21.0,23.0,0.0,1.0,-0.433883739117558,-0.9009688679024191,False,False,110.0,,4.0,success
2026-01-22 20:40:00,2026-01-23 00:40:00,21.0,21.83,0.8299999999999983,21.084999084472656,19.209999084472656,21.049999237060547,21.0,21.0,1,Sarvam maya [malayalam],occupied,15.1,33,65.7566655476888,101.80999755859375,771.8000081380209,44.56999842325846,medium,0.54,21.0,24.0,21.0,23.0,0.0,1.0,-0.433883739117558,-0.9009688679024191,False,False,100.0,,4.0,success
2026-01-22 20:50:00,2026-01-23 00:50:00,21.0,21.66,0.6600000000000001,20.9737491607666,19.172499656677246,21.084999084472656,21.0,21.0,1,Sarvam maya [malayalam],occupied,15.1,33,65.86499786376953,101.80999755859375,772.9500274658203,44.8199987411499,medium,0.55,21.0,24.0,21.0,23.0,0.0,1.0,-0.433883739117558,-0.9009688679024191,False,False,90.0,,4.0,success
2026-01-22 21:00:00,2026-01-23 01:00:00,21.0,21.68,0.6799999999999997,20.8149995803833,19.372499465942383,20.9737491607666,21.0,21.0,1,Sarvam maya [malayalam],occupied,15.1,33,65.4749984741211,101.80999755859375,773.1000061035156,44.869998931884766,medium,0.55,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,80.0,,4.0,success
2026-01-22 21:10:00,2026-01-23 01:10:00,21.0,21.69,0.6900000000000013,20.803333282470703,20.025000254313152,20.8149995803833,21.0,21.0,1,Sarvam maya [malayalam],occupied,15.1,33,63.646663665771484,101.80999755859375,764.933349609375,44.79333241780599,medium,0.53,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,70.0,,4.0,success
2026-01-22 21:20:00,2026-01-23 01:20:00,21.0,21.81,0.8099999999999987,21.00124979019165,20.059998989105225,20.803333282470703,21.0,21.0,1,Sarvam maya [malayalam],occupied,15.1,33,62.832499504089355,101.80749702453613,763.8000183105469,44.48999881744385,medium,0.53,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,60.0,,4.0,success
2026-01-22 21:30:00,2026-01-23 01:30:00,21.0,21.84,0.8399999999999999,21.174999237060547,20.194998741149902,21.00124979019165,21.0,21.0,1,Sarvam maya [malayalam],occupied,15.1,33,65.42499923706055,101.80999755859375,772.7000122070312,44.48999786376953,medium,0.55,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,50.0,,4.0,success
2026-01-22 21:40:00,2026-01-23 01:40:00,21.0,21.85,0.8500000000000014,21.053332646687824,20.166666666666668,21.174999237060547,21.0,21.0,1,Sarvam maya [malayalam],occupied,14.3,35,68.21999613444011,101.79999542236328,777.0666910807291,44.63333257039388,medium,0.55,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,40.0,,4.0,success
2026-01-22 21:50:00,2026-01-23 01:50:00,21.0,21.69,0.6900000000000013,20.93874979019165,20.104999542236328,21.053332646687824,21.0,21.0,1,Sarvam maya [malayalam],occupied,14.3,35,68.46500015258789,101.79999542236328,767.4000244140625,44.66249752044678,medium,0.53,21.0,24.0,21.0,23.0,0.25881904510252074,0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,30.0,,4.0,success
2026-01-22 22:00:00,2026-01-23 02:00:00,21.0,21.7,0.6999999999999993,20.797499656677246,19.664999961853027,20.93874979019165,21.0,21.0,1,Sarvam maya [malayalam],occupied,14.3,35,63.89500045776367,101.81499481201172,757.4000244140625,44.939998626708984,medium,0.51,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,20.0,,4.0,success
2026-01-22 22:10:00,2026-01-23 02:10:00,21.0,21.69,0.6900000000000013,20.795000076293945,19.1299991607666,20.797499656677246,21.0,21.0,1,Sarvam maya [malayalam],occupied,14.3,35,55.59666442871094,101.83666229248047,766.6000162760416,45.276666005452476,medium,0.53,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,10.0,,4.0,success
2026-01-22 22:20:00,2026-01-23 02:20:00,21.0,24.0,3.0,20.979999542236328,18.75499963760376,20.795000076293945,21.0,,0,,unoccupied,14.3,35,55.45499897003174,101.83749580383301,794.6000213623047,46.527499198913574,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,580.0,,bypassed
2026-01-22 22:30:00,2026-01-23 02:30:00,27.0,24.0,-3.0,21.059999465942383,18.547499656677246,20.979999542236328,21.0,,0,,unoccupied,14.3,35,52.91499900817871,101.83999633789062,780.5000305175781,45.869998931884766,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,570.0,,bypassed
2026-01-22 22:40:00,2026-01-23 02:40:00,27.0,24.0,-3.0,20.968332926432293,18.34000015258789,21.059999465942383,27.0,,0,,unoccupied,14.4,38,50.213331858317055,101.83666229248047,768.7333577473959,45.94666544596354,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,560.0,,bypassed
2026-01-22 22:50:00,2026-01-23 02:50:00,27.0,24.0,-3.0,21.083749771118164,18.13124942779541,20.968332926432293,27.0,,0,,unoccupied,14.4,38,50.21249866485596,101.83749580383301,756.9500274658203,45.932498931884766,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,550.0,,bypassed
2026-01-22 23:00:00,2026-01-23 03:00:00,27.0,24.0,-3.0,21.034998893737793,18.010000228881836,21.083749771118164,27.0,,0,,unoccupied,14.4,38,50.21499824523926,101.83999633789062,754.4000244140625,46.0049991607666,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.433883739117558,-0.9009688679024191,False,False,,540.0,,bypassed
2026-01-22 23:10:00,2026-01-23 03:10:00,27.0,24.0,-3.0,20.94333330790202,17.90833282470703,21.034998893737793,27.0,,0,,unoccupied,14.4,38,50.209999084472656,101.83332824707031,748.7333577473959,46.21999994913737,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.433883739117558,-0.9009688679024191,False,False,,530.0,,bypassed
2026-01-22 23:20:00,2026-01-23 03:20:00,27.0,24.0,-3.0,20.899999141693115,17.804999828338623,20.94333330790202,27.0,,0,,unoccupied,14.4,38,50.209999084472656,101.83749580383301,749.9000244140625,46.52749824523926,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.433883739117558,-0.9009688679024191,False,False,,520.0,,bypassed
2026-01-22 23:30:00,2026-01-23 03:30:00,27.0,24.0,-3.0,20.932499885559082,17.762499809265137,20.899999141693115,27.0,,0,,unoccupied,14.4,38,50.21499824523926,101.82999420166016,747.4000244140625,46.60999870300293,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.433883739117558,-0.9009688679024191,False,False,,510.0,,bypassed
2026-01-22 23:40:00,2026-01-23 03:40:00,27.0,24.0,-3.0,20.856665929158527,17.711666107177734,20.932499885559082,27.0,,0,,unoccupied,15.2,41,50.213331858317055,101.83332824707031,746.2000122070312,46.699999491373696,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.433883739117558,-0.9009688679024191,False,False,,500.0,,bypassed
2026-01-22 23:50:00,2026-01-23 03:50:00,27.0,24.0,-3.0,20.857499599456787,17.6587495803833,20.856665929158527,27.0,,0,,unoccupied,15.2,41,50.21249866485596,101.82999420166016,737.3500213623047,46.72999954223633,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,0.7071067811865476,-0.433883739117558,-0.9009688679024191,False,False,,490.0,,bypassed
2026-01-23 00:00:00,2026-01-23 04:00:00,27.0,24.0,-3.0,20.894999504089355,17.617499351501465,20.857499599456787,27.0,,0,,unoccupied,15.2,41,50.21499824523926,101.82999420166016,734.4000244140625,46.694997787475586,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,,480.0,,bypassed
2026-01-23 00:10:00,2026-01-23 04:10:00,27.0,24.0,-3.0,20.834999720255535,17.584999720255535,20.894999504089355,27.0,,0,,unoccupied,15.2,41,50.213331858317055,101.82999420166016,730.0666910807291,46.78666432698568,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,,470.0,,bypassed
2026-01-23 00:20:00,2026-01-23 04:20:00,27.0,24.0,-3.0,20.714999198913574,17.56874990463257,20.834999720255535,27.0,,0,,unoccupied,15.2,41,50.21249866485596,101.83999633789062,721.3000183105469,47.05999946594238,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,,460.0,,bypassed
2026-01-23 00:30:00,2026-01-23 04:30:00,27.0,24.0,-3.0,20.729999542236328,17.574999809265137,20.714999198913574,27.0,,0,,unoccupied,15.2,41,50.21999740600586,101.83499526977539,715.5,47.01999855041504,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,,450.0,,bypassed
2026-01-23 00:40:00,2026-01-23 04:40:00,27.0,24.0,-3.0,20.628332773844402,17.581666310628254,20.729999542236328,27.0,,0,,unoccupied,15.5,36,50.213331858317055,101.83332824707031,717.0000203450521,47.369998931884766,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,,440.0,,bypassed
2026-01-23 00:50:00,2026-01-23 04:50:00,27.0,24.0,-3.0,20.59499979019165,17.616249561309814,20.628332773844402,27.0,,0,,unoccupied,15.5,36,50.21749782562256,101.83499526977539,713.0000152587891,47.562499046325684,unknown,,21.0,24.0,21.0,23.0,0.8660254037844386,0.5000000000000001,-0.433883739117558,-0.9009688679024191,False,False,,430.0,,bypassed
2026-01-23 01:00:00,2026-01-23 05:00:00,27.0,24.0,-3.0,20.657499313354492,17.625,20.59499979019165,27.0,,0,,unoccupied,15.5,36,50.209999084472656,101.83499526977539,710.8000183105469,47.604997634887695,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.433883739117558,-0.9009688679024191,False,False,,420.0,,bypassed
2026-01-23 01:10:00,2026-01-23 05:10:00,27.0,24.0,-3.0,20.536666870117188,17.654998779296875,20.657499313354492,27.0,,0,,unoccupied,15.5,36,50.21666463216146,101.83332824707031,706.5333455403646,47.7599983215332,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.433883739117558,-0.9009688679024191,False,False,,410.0,,bypassed
2026-01-23 01:20:00,2026-01-23 05:20:00,27.0,24.0,-3.0,20.542499542236328,17.666249752044678,20.536666870117188,27.0,,0,,unoccupied,15.5,36,50.21749782562256,101.83749580383301,705.9500122070312,47.90750026702881,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.433883739117558,-0.9009688679024191,False,False,,400.0,,bypassed
2026-01-23 01:30:00,2026-01-23 05:30:00,27.0,24.0,-3.0,20.59999942779541,17.677499771118164,20.542499542236328,27.0,,0,,unoccupied,15.5,36,50.21499824523926,101.82999420166016,716.1000061035156,48.064998626708984,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.433883739117558,-0.9009688679024191,False,False,,390.0,,bypassed
2026-01-23 01:40:00,2026-01-23 05:40:00,27.0,24.0,-3.0,20.56999969482422,17.68999989827474,20.59999942779541,27.0,,0,,unoccupied,14.6,35,50.21666463216146,101.83999633789062,717.6000162760416,48.2066650390625,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.433883739117558,-0.9009688679024191,False,False,,380.0,,bypassed
2026-01-23 01:50:00,2026-01-23 05:50:00,27.0,24.0,-3.0,20.53499937057495,17.697499752044678,20.56999969482422,27.0,,0,,unoccupied,14.6,35,50.21499824523926,101.83749580383301,712.2000122070312,48.31249809265137,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,0.25881904510252074,-0.433883739117558,-0.9009688679024191,False,False,,370.0,,bypassed
2026-01-23 02:00:00,2026-01-23 06:00:00,27.0,24.0,-3.0,20.57249927520752,17.699999809265137,20.53499937057495,27.0,,0,,unoccupied,14.6,35,50.21999740600586,101.83999633789062,712.7000122070312,48.33999824523926,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.433883739117558,-0.9009688679024191,False,False,,360.0,,bypassed
2026-01-23 02:10:00,2026-01-23 06:10:00,27.0,24.0,-3.0,20.523332595825195,17.701666514078777,20.57249927520752,27.0,,0,,unoccupied,14.6,35,50.213331858317055,101.83999633789062,713.5333455403646,48.48333231608073,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.433883739117558,-0.9009688679024191,False,False,,350.0,,bypassed
2026-01-23 02:20:00,2026-01-23 06:20:00,27.0,24.0,-3.0,20.531249046325684,17.71250009536743,20.523332595825195,27.0,,0,,unoccupied,14.6,35,50.21249866485596,101.83499717712402,702.3000183105469,48.59999942779541,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.433883739117558,-0.9009688679024191,False,False,,340.0,,bypassed
2026-01-23 02:30:00,2026-01-23 06:30:00,27.0,24.0,-3.0,20.510000228881836,17.72000026702881,20.531249046325684,27.0,,0,,unoccupied,14.6,35,50.21999740600586,101.83499526977539,704.2000122070312,48.74999809265137,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.433883739117558,-0.9009688679024191,False,False,,330.0,,bypassed
2026-01-23 02:40:00,2026-01-23 06:40:00,27.0,24.0,-3.0,20.468332290649414,17.73499870300293,20.510000228881836,27.0,,0,,unoccupied,13.9,31,50.209999084472656,101.83999633789062,707.8666788736979,48.95333353678385,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.433883739117558,-0.9009688679024191,False,False,,320.0,,bypassed
2026-01-23 02:50:00,2026-01-23 06:50:00,27.0,24.0,-3.0,20.56874942779541,17.739998817443848,20.468332290649414,27.0,,0,,unoccupied,13.9,31,50.21749782562256,101.83749580383301,706.9500122070312,49.0649995803833,unknown,,21.0,24.0,21.0,23.0,1.0,6.123233995736766e-17,-0.433883739117558,-0.9009688679024191,False,False,,310.0,,bypassed
2026-01-23 03:00:00,2026-01-23 07:00:00,27.0,24.0,-3.0,20.577499389648438,17.742499351501465,20.56874942779541,27.0,,0,,unoccupied,13.9,31,50.21499824523926,101.83999633789062,711.7000122070312,49.13999938964844,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,,300.0,,bypassed
2026-01-23 03:10:00,2026-01-23 07:10:00,27.0,24.0,-3.0,20.60333315531413,17.351666768391926,20.577499389648438,27.0,,0,,unoccupied,13.9,31,50.21666463216146,101.83332824707031,714.933349609375,49.2599983215332,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,,290.0,,bypassed
2026-01-23 03:20:00,2026-01-23 07:20:00,27.0,24.0,-3.0,20.594999313354492,16.893749713897705,20.60333315531413,27.0,,0,,unoccupied,13.9,31,50.21249866485596,101.83499526977539,706.9500122070312,49.304999351501465,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,,280.0,,bypassed
2026-01-23 03:30:00,2026-01-23 07:30:00,27.0,24.0,-3.0,20.497499465942383,16.850000381469727,20.594999313354492,27.0,,0,,unoccupied,13.9,31,50.209999084472656,101.83499526977539,706.2000122070312,49.57499885559082,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,,270.0,,bypassed
2026-01-23 03:40:00,2026-01-23 07:40:00,27.0,24.0,-3.0,20.32333246866862,16.866666158040363,20.497499465942383,27.0,,0,,unoccupied,14.2,30,50.209999084472656,101.83332824707031,706.0000203450521,50.25,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,,260.0,,bypassed
2026-01-23 03:50:00,2026-01-23 07:50:00,27.0,24.0,-3.0,20.471249103546143,16.961249351501465,20.32333246866862,27.0,,0,,unoccupied,14.2,30,50.207499504089355,101.82999420166016,713.0000152587891,50.234999656677246,unknown,,21.0,24.0,21.0,23.0,0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,,250.0,,bypassed
2026-01-23 04:00:00,2026-01-23 08:00:00,27.0,24.0,-3.0,20.65999984741211,17.03666623433431,20.471249103546143,27.0,,0,,unoccupied,14.2,30,50.209999084472656,101.82999420166016,725.7333577473959,50.07666524251302,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.433883739117558,-0.9009688679024191,False,False,,240.0,,bypassed
2026-01-23 04:10:00,2026-01-23 08:10:00,27.0,24.0,-3.0,20.63166618347168,17.09166653951009,20.65999984741211,27.0,,0,,unoccupied,14.2,30,50.20666631062826,101.83666229248047,721.7333577473959,50.06999842325846,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.433883739117558,-0.9009688679024191,False,False,,230.0,,bypassed
2026-01-23 04:20:00,2026-01-23 08:20:00,27.0,24.0,-3.0,20.273749351501465,17.139999389648438,20.63166618347168,27.0,,0,,unoccupied,14.2,30,50.202500343322754,101.83499526977539,712.2000122070312,50.60999870300293,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.433883739117558,-0.9009688679024191,False,False,,220.0,,bypassed
2026-01-23 04:30:00,2026-01-23 08:30:00,27.0,24.0,-3.0,20.372499465942383,17.175000190734863,20.273749351501465,27.0,,0,,unoccupied,14.2,30,50.19999885559082,101.83999633789062,706.5,50.599998474121094,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.433883739117558,-0.9009688679024191,False,False,,210.0,,bypassed
2026-01-23 04:40:00,2026-01-23 08:40:00,27.0,24.0,-3.0,20.503332773844402,17.21666653951009,20.372499465942383,27.0,,0,,unoccupied,16.2,27,50.20000076293945,101.83332824707031,703.8000081380209,50.15666707356771,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.433883739117558,-0.9009688679024191,False,False,,200.0,,bypassed
2026-01-23 04:50:00,2026-01-23 08:50:00,27.0,24.0,-3.0,20.741249561309814,17.146249771118164,20.503332773844402,27.0,,0,,unoccupied,16.2,27,25.17500026524067,101.83499717712402,706.0000152587891,49.872498512268066,unknown,,21.0,24.0,21.0,23.0,0.8660254037844387,-0.4999999999999998,-0.433883739117558,-0.9009688679024191,False,False,,190.0,,bypassed
2026-01-23 05:00:00,2026-01-23 09:00:00,27.0,24.0,-3.0,20.90499973297119,17.09249973297119,20.741249561309814,27.0,,0,,unoccupied,16.2,27,50.204999923706055,101.83999633789062,705.2000122070312,49.11499786376953,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.433883739117558,-0.9009688679024191,False,False,,180.0,,bypassed
2026-01-23 05:10:00,2026-01-23 09:10:00,27.0,24.0,-3.0,20.963332494099934,17.281665802001953,20.90499973297119,27.0,,0,,unoccupied,16.2,27,16.840000251928966,101.83666229248047,699.1333414713541,49.316664377848305,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.433883739117558,-0.9009688679024191,False,False,,170.0,,bypassed
2026-01-23 05:20:00,2026-01-23 09:20:00,27.0,24.0,-3.0,21.56749963760376,17.22125005722046,20.963332494099934,27.0,,0,,unoccupied,16.2,27,0.16750000044703484,101.83999633789062,690.5000152587891,48.61999988555908,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.433883739117558,-0.9009688679024191,False,False,,160.0,,bypassed
2026-01-23 05:30:00,2026-01-23 09:30:00,27.0,24.0,-3.0,21.803332646687824,17.22666613260905,21.56749963760376,27.0,,0,,unoccupied,16.2,27,0.17000000178813934,101.83666229248047,686.8000081380209,48.07666524251302,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.433883739117558,-0.9009688679024191,False,False,,150.0,,bypassed
2026-01-23 05:40:00,2026-01-23 09:40:00,19.0,24.0,5.0,21.97999906539917,17.289999961853027,21.803332646687824,27.0,,0,,unoccupied,19.2,27,0.17000000178813934,101.83999633789062,684.8500061035156,47.82999897003174,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.433883739117558,-0.9009688679024191,False,False,,140.0,,bypassed
2026-01-23 05:50:00,2026-01-23 09:50:00,19.0,24.0,5.0,22.116250038146973,17.387499809265137,21.97999906539917,19.0,,0,,unoccupied,19.2,27,0.17000000178813934,101.83999633789062,679.8000183105469,47.51749801635742,unknown,,21.0,24.0,21.0,23.0,0.7071067811865476,-0.7071067811865475,-0.433883739117558,-0.9009688679024191,False,False,,130.0,,bypassed
2026-01-23 06:00:00,2026-01-23 10:00:00,19.0,24.0,5.0,22.211666107177734,17.489999771118164,22.116250038146973,19.0,,0,,unoccupied,19.2,27,0.17666666209697723,101.84333038330078,671.2000122070312,47.31666564941406,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,120.0,,bypassed
2026-01-23 06:10:00,2026-01-23 10:10:00,19.0,24.0,5.0,22.263333002726238,17.669999440511067,22.211666107177734,19.0,,0,,unoccupied,19.2,27,0.1733333319425583,101.84666442871094,672.0666707356771,47.20666631062826,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,110.0,,bypassed
2026-01-23 06:20:00,2026-01-23 10:20:00,19.0,24.0,5.0,22.325999450683593,17.85399971008301,22.263333002726238,19.0,,0,,unoccupied,19.2,27,0.17399999797344207,101.84399719238282,666.6800048828125,47.06799850463867,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,100.0,,bypassed
2026-01-23 06:30:00,2026-01-23 10:30:00,19.0,24.0,5.0,22.386666615804035,18.053333282470703,22.325999450683593,19.0,,0,,unoccupied,19.2,27,0.17000000178813934,101.8499984741211,663.7333374023438,46.99999872843424,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,90.0,,bypassed
2026-01-23 06:40:00,2026-01-23 10:40:00,19.0,24.0,5.0,22.436249256134033,18.669999599456787,22.386666615804035,19.0,,0,,unoccupied,20.4,31,0.17999999597668648,101.8499984741211,663.6500091552734,46.8849983215332,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,80.0,,bypassed
2026-01-23 06:50:00,2026-01-23 10:50:00,19.0,24.0,5.0,22.519999504089355,20.53249979019165,22.436249256134033,19.0,,0,,unoccupied,20.4,31,0.21249999478459358,101.84499740600586,669.3000030517578,47.16749858856201,unknown,,21.0,24.0,21.0,23.0,0.49999999999999994,-0.8660254037844387,-0.433883739117558,-0.9009688679024191,False,False,,70.0,,bypassed
2026-01-23 07:00:00,2026-01-23 11:00:00,24.0,22.74,-1.2600000000000016,22.255000114440918,18.051249504089355,22.519999504089355,19.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,20.4,31,38.35499881580472,101.83249473571777,668.5500030517578,47.13999938964844,low,0.34,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.433883739117558,-0.9009688679024191,False,True,,60.0,,success
2026-01-23 07:10:00,2026-01-23 11:10:00,24.0,22.24,-1.7600000000000016,21.84666570027669,19.04166603088379,22.255000114440918,24.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,20.4,31,51.11999766031901,101.82332865397136,640.0,46.86333211263021,low,0.28,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.433883739117558,-0.9009688679024191,False,True,,50.0,,success
2026-01-23 07:20:00,2026-01-23 11:20:00,24.0,22.1,-1.8999999999999986,21.41099967956543,19.563999557495116,21.84666570027669,24.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,20.4,31,51.097998809814456,101.82799530029297,588.5599975585938,47.18399887084961,low,0.18,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.433883739117558,-0.9009688679024191,False,True,,40.0,,success
2026-01-23 07:30:00,2026-01-23 11:30:00,24.0,22.11,-1.8900000000000006,21.22666613260905,19.763333002726238,21.41099967956543,24.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,20.4,31,51.11000061035156,101.82999420166016,567.5333251953125,47.383331298828125,low,0.14,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.433883739117558,-0.9009688679024191,False,True,,30.0,,success
2026-01-23 07:40:00,2026-01-23 11:40:00,24.0,22.08,-1.9200000000000017,21.111665725708008,19.866666793823242,21.22666613260905,24.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,21.7,28,51.12666702270508,101.82999420166016,558.7333374023438,47.33999888102213,low,0.12,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.433883739117558,-0.9009688679024191,False,True,,20.0,,success
2026-01-23 07:50:00,2026-01-23 11:50:00,24.0,22.08,-1.9200000000000017,21.111665725708008,19.866666793823242,21.111665725708008,24.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,21.7,28,51.12666702270508,101.82999420166016,558.7333374023438,47.33999888102213,low,0.12,21.0,24.0,21.0,23.0,0.258819045102521,-0.9659258262890682,-0.433883739117558,-0.9009688679024191,False,True,,10.0,,success
2026-01-23 08:00:00,2026-01-23 12:00:00,24.0,22.11,-1.8900000000000006,21.10999870300293,19.814998626708984,21.111665725708008,24.0,21.0,1,The spongebob movie:,occupied,21.7,28,51.119998931884766,101.82999420166016,541.7999877929688,47.439998626708984,low,0.08,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.433883739117558,-0.9009688679024191,False,False,110.0,,4.0,success
2026-01-23 08:10:00,2026-01-23 12:10:00,24.0,22.12,-1.879999999999999,21.10999870300293,19.814998626708984,21.10999870300293,24.0,21.0,1,The spongebob movie:,occupied,21.7,28,51.119998931884766,101.82999420166016,541.7999877929688,47.439998626708984,low,0.08,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.433883739117558,-0.9009688679024191,False,False,100.0,,4.0,success
2026-01-23 08:20:00,2026-01-23 12:20:00,24.0,21.95,-2.0500000000000007,20.82499885559082,20.114999771118164,21.10999870300293,24.0,21.0,1,The spongebob movie:,occupied,21.7,28,51.14999771118164,101.82999420166016,558.7999877929688,48.36000061035156,low,0.12,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.433883739117558,-0.9009688679024191,False,False,90.0,,4.0,success
2026-01-23 08:30:00,2026-01-23 12:30:00,24.0,21.91,-2.09,20.82499885559082,20.114999771118164,20.82499885559082,24.0,21.0,1,The spongebob movie:,occupied,21.7,28,51.14999771118164,101.82999420166016,558.7999877929688,48.36000061035156,low,0.12,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.433883739117558,-0.9009688679024191,False,False,80.0,,4.0,success
2026-01-23 08:40:00,2026-01-23 12:40:00,24.0,21.86,-2.1400000000000006,20.82499885559082,20.114999771118164,20.82499885559082,24.0,21.0,1,The spongebob movie:,occupied,22.5,26,51.14999771118164,101.82999420166016,558.7999877929688,48.36000061035156,low,0.12,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.433883739117558,-0.9009688679024191,False,False,70.0,,4.0,success
2026-01-23 08:50:00,2026-01-23 12:50:00,24.0,21.85,-2.1499999999999986,20.82499885559082,20.114999771118164,20.82499885559082,24.0,21.0,1,The spongebob movie:,occupied,22.5,26,51.14999771118164,101.82999420166016,558.7999877929688,48.36000061035156,low,0.12,21.0,24.0,21.0,23.0,1.2246467991473532e-16,-1.0,-0.433883739117558,-0.9009688679024191,False,False,60.0,,4.0,success
2026-01-23 09:00:00,2026-01-23 13:00:00,24.0,21.85,-2.1499999999999986,20.82499885559082,20.114999771118164,20.82499885559082,24.0,21.0,1,The spongebob movie:,occupied,22.5,26,51.14999771118164,101.82999420166016,558.7999877929688,48.36000061035156,low,0.12,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,50.0,,4.0,success
2026-01-23 09:10:00,2026-01-23 13:10:00,24.0,21.85,-2.1499999999999986,20.82499885559082,20.114999771118164,20.82499885559082,24.0,21.0,1,The spongebob movie:,occupied,22.5,26,51.14999771118164,101.82999420166016,558.7999877929688,48.36000061035156,low,0.12,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,40.0,,4.0,success
2026-01-23 09:20:00,2026-01-23 13:20:00,24.0,21.85,-2.1499999999999986,20.82499885559082,20.114999771118164,20.82499885559082,24.0,21.0,1,The spongebob movie:,occupied,22.5,26,51.14999771118164,101.82999420166016,558.7999877929688,48.36000061035156,low,0.12,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,30.0,,4.0,success
2026-01-23 09:30:00,2026-01-23 13:30:00,24.0,21.85,-2.1499999999999986,20.82499885559082,20.114999771118164,20.82499885559082,24.0,21.0,1,The spongebob movie:,occupied,22.5,26,51.14999771118164,101.82999420166016,558.7999877929688,48.36000061035156,low,0.12,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,20.0,,4.0,success
2026-01-23 09:40:00,2026-01-23 13:40:00,24.0,21.83,-2.1700000000000017,20.82499885559082,20.114999771118164,20.82499885559082,24.0,21.0,1,The spongebob movie:,occupied,22.9,25,51.14999771118164,101.82999420166016,558.7999877929688,48.36000061035156,low,0.12,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,False,10.0,,4.0,success
2026-01-23 09:50:00,2026-01-23 13:50:00,24.0,21.83,-2.1700000000000017,20.82499885559082,20.114999771118164,20.82499885559082,24.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,22.9,25,51.14999771118164,101.82999420166016,558.7999877929688,48.36000061035156,low,0.12,21.0,24.0,21.0,23.0,-0.2588190451025208,-0.9659258262890683,-0.433883739117558,-0.9009688679024191,False,True,,15.0,,success
2026-01-23 10:00:00,2026-01-23 14:00:00,24.0,21.83,-2.1700000000000017,20.82499885559082,20.114999771118164,20.82499885559082,24.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,22.9,25,51.14999771118164,101.82999420166016,558.7999877929688,48.36000061035156,low,0.12,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.433883739117558,-0.9009688679024191,False,True,,5.0,,success
2026-01-23 10:10:00,2026-01-23 14:10:00,24.0,21.83,-2.1700000000000017,20.82499885559082,20.114999771118164,20.82499885559082,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.9,25,51.14999771118164,101.82999420166016,558.7999877929688,48.36000061035156,low,0.12,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.433883739117558,-0.9009688679024191,False,False,125.0,,4.0,success
2026-01-23 10:20:00,2026-01-23 14:20:00,24.0,21.83,-2.1700000000000017,20.82499885559082,20.114999771118164,20.82499885559082,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.9,25,51.14999771118164,101.82999420166016,558.7999877929688,48.36000061035156,low,0.12,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.433883739117558,-0.9009688679024191,False,False,115.0,,4.0,success
2026-01-23 10:30:00,2026-01-23 14:30:00,24.0,21.83,-2.1700000000000017,20.82499885559082,20.114999771118164,20.82499885559082,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.9,25,51.14999771118164,101.82999420166016,558.7999877929688,48.36000061035156,low,0.12,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.433883739117558,-0.9009688679024191,False,False,105.0,,4.0,success
2026-01-23 10:40:00,2026-01-23 14:40:00,24.0,21.82,-2.1799999999999997,20.82499885559082,20.114999771118164,20.82499885559082,24.0,21.0,1,Zootropolis 2 (18TC),occupied,23.0,25,51.14999771118164,101.82999420166016,558.7999877929688,48.36000061035156,low,0.12,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.433883739117558,-0.9009688679024191,False,False,95.0,,4.0,success
2026-01-23 10:50:00,2026-01-23 14:50:00,24.0,21.82,-2.1799999999999997,20.82499885559082,20.114999771118164,20.82499885559082,24.0,21.0,1,Zootropolis 2 (18TC),occupied,23.0,25,51.14999771118164,101.82999420166016,558.7999877929688,48.36000061035156,low,0.12,21.0,24.0,21.0,23.0,-0.4999999999999997,-0.8660254037844388,-0.433883739117558,-0.9009688679024191,False,False,85.0,,4.0,success
2026-01-23 11:00:00,2026-01-23 15:00:00,24.0,21.82,-2.1799999999999997,20.82499885559082,20.114999771118164,20.82499885559082,24.0,21.0,1,Zootropolis 2 (18TC),occupied,23.0,25,51.14999771118164,101.82999420166016,558.7999877929688,48.36000061035156,low,0.12,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.433883739117558,-0.9009688679024191,False,False,75.0,,4.0,success
2026-01-23 11:10:00,2026-01-23 15:10:00,24.0,21.82,-2.1799999999999997,20.82499885559082,20.114999771118164,20.82499885559082,24.0,21.0,1,Zootropolis 2 (18TC),occupied,23.0,25,51.14999771118164,101.82999420166016,558.7999877929688,48.36000061035156,low,0.12,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.433883739117558,-0.9009688679024191,False,False,65.0,,4.0,success
2026-01-23 11:20:00,2026-01-23 15:20:00,24.0,22.07,-1.9299999999999997,21.045000076293945,20.045000076293945,20.82499885559082,24.0,21.0,1,Zootropolis 2 (18TC),occupied,23.0,25,51.15999984741211,101.83999633789062,510.8000183105469,47.28999710083008,low,0.02,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.433883739117558,-0.9009688679024191,False,False,55.0,,4.0,success
2026-01-23 11:30:00,2026-01-23 15:30:00,24.0,22.13,-1.870000000000001,21.045000076293945,20.045000076293945,21.045000076293945,24.0,21.0,1,Zootropolis 2 (18TC),occupied,23.0,25,51.15999984741211,101.83999633789062,510.8000183105469,47.28999710083008,low,0.02,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.433883739117558,-0.9009688679024191,False,False,45.0,,4.0,success
2026-01-23 11:40:00,2026-01-23 15:40:00,24.0,22.17,-1.8299999999999983,21.045000076293945,20.045000076293945,21.045000076293945,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.6,26,51.15999984741211,101.83999633789062,510.8000183105469,47.28999710083008,low,0.02,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.433883739117558,-0.9009688679024191,False,False,35.0,,4.0,success
2026-01-23 11:50:00,2026-01-23 15:50:00,24.0,22.16,-1.8399999999999999,21.027499198913574,20.179999351501465,21.045000076293945,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.6,26,51.135000228881836,101.83499526977539,512.6000213623047,47.94999885559082,low,0.03,21.0,24.0,21.0,23.0,-0.7071067811865471,-0.7071067811865479,-0.433883739117558,-0.9009688679024191,False,False,25.0,,4.0,success
2026-01-23 12:00:00,2026-01-23 16:00:00,24.0,22.12,-1.879999999999999,21.13249969482422,20.149999618530273,21.027499198913574,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.6,26,51.1299991607666,101.83499526977539,529.2000122070312,48.260000228881836,low,0.06,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.433883739117558,-0.9009688679024191,False,False,15.0,,4.0,success
2026-01-23 12:10:00,2026-01-23 16:10:00,24.0,22.11,-1.8900000000000006,21.147499084472656,20.13499927520752,21.13249969482422,24.0,21.0,1,Zootropolis 2 (18TC),occupied,22.6,26,51.12999725341797,101.82999420166016,529.2000122070312,48.41999816894531,low,0.06,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.433883739117558,-0.9009688679024191,False,False,5.0,,4.0,success
2026-01-23 12:20:00,2026-01-23 16:20:00,24.0,22.08,-1.9200000000000017,21.241666158040363,20.113333384195965,21.147499084472656,24.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,22.6,26,51.109999338785805,101.82999420166016,540.4666544596354,48.57999928792318,low,0.08,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.433883739117558,-0.9009688679024191,False,True,,10.0,,success
2026-01-23 12:30:00,2026-01-23 16:30:00,24.0,22.03,-1.9699999999999989,21.219999313354492,20.135000228881836,21.241666158040363,24.0,21.0,1,The spongebob movie:,occupied,22.6,26,51.06999969482422,101.82999420166016,555.7999877929688,49.20000076293945,low,0.11,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.433883739117558,-0.9009688679024191,False,False,110.0,,4.0,success
2026-01-23 12:40:00,2026-01-23 16:40:00,24.0,22.01,-1.9899999999999984,21.167499542236328,19.949999809265137,21.219999313354492,24.0,21.0,1,The spongebob movie:,occupied,20.4,39,51.14999771118164,101.82999420166016,593.6000061035156,50.16499900817871,low,0.19,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.433883739117558,-0.9009688679024191,False,False,100.0,,4.0,success
2026-01-23 12:50:00,2026-01-23 16:50:00,24.0,21.7,-2.3000000000000007,21.844999313354492,19.95499897003174,21.167499542236328,24.0,21.0,1,The spongebob movie:,occupied,20.4,39,51.1349983215332,101.82999420166016,724.8000183105469,49.78000068664551,medium,0.45,21.0,24.0,21.0,23.0,-0.8660254037844385,-0.5000000000000004,-0.433883739117558,-0.9009688679024191,False,False,90.0,,4.0,success
2026-01-23 13:00:00,2026-01-23 17:00:00,24.0,21.33,-2.6700000000000017,22.170000076293945,20.135000228881836,21.844999313354492,24.0,21.0,1,The spongebob movie:,occupied,20.4,39,51.13999938964844,101.82999420166016,765.4000244140625,49.68000030517578,medium,0.53,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,80.0,,4.0,success
2026-01-23 13:10:00,2026-01-23 17:10:00,24.0,21.22,-2.780000000000001,22.192500114440918,19.844999313354492,22.170000076293945,24.0,21.0,1,The spongebob movie:,occupied,20.4,39,51.13999938964844,101.83499526977539,765.9000244140625,49.584999084472656,medium,0.53,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,70.0,,4.0,success
2026-01-23 13:20:00,2026-01-23 17:20:00,24.0,21.12,-2.879999999999999,22.335000038146973,19.82499885559082,22.192500114440918,24.0,21.0,1,The spongebob movie:,occupied,20.4,39,51.14999961853027,101.82999420166016,787.0000305175781,49.639997482299805,medium,0.57,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,60.0,,4.0,success
2026-01-23 13:30:00,2026-01-23 17:30:00,24.0,21.05,-2.9499999999999993,22.404998779296875,19.764999389648438,22.335000038146973,24.0,21.0,1,The spongebob movie:,occupied,20.4,39,51.13999938964844,101.82999420166016,822.7999877929688,49.57999801635742,medium,0.65,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,50.0,,4.0,success
2026-01-23 13:40:00,2026-01-23 17:40:00,24.0,21.07,-2.9299999999999997,22.4399995803833,19.94749927520752,22.404998779296875,24.0,21.0,1,The spongebob movie:,occupied,18.7,49,51.154998779296875,101.82999420166016,828.1000366210938,49.5,medium,0.66,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,40.0,,4.0,success
2026-01-23 13:50:00,2026-01-23 17:50:00,24.0,21.04,-2.960000000000001,22.489999135335285,19.91499964396159,22.4399995803833,24.0,21.0,1,The spongebob movie:,occupied,18.7,49,51.10333379109701,101.83333079020183,840.4000244140625,49.71333312988281,medium,0.68,21.0,24.0,21.0,23.0,-0.9659258262890683,-0.25881904510252063,-0.433883739117558,-0.9009688679024191,False,False,30.0,,4.0,success
2026-01-23 14:00:00,2026-01-23 18:00:00,24.0,21.05,-2.9499999999999993,22.454999923706055,19.68000030517578,22.489999135335285,24.0,21.0,1,The spongebob movie:,occupied,18.7,49,51.12999725341797,101.82999420166016,827.6000366210938,49.73999786376953,medium,0.66,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.433883739117558,-0.9009688679024191,False,False,20.0,,4.0,success
2026-01-23 14:10:00,2026-01-23 18:10:00,24.0,21.03,-2.969999999999999,22.47833315531413,19.898332595825195,22.454999923706055,24.0,21.0,1,The spongebob movie:,occupied,18.7,49,51.11666488647461,101.82333119710286,845.5333455403646,50.006666819254555,medium,0.69,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.433883739117558,-0.9009688679024191,False,False,10.0,,4.0,success
2026-01-23 14:20:00,2026-01-23 18:20:00,24.0,21.26,-2.7399999999999984,22.0749994913737,19.84499994913737,22.47833315531413,24.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,18.7,49,51.09999974568685,101.82999420166016,743.4000244140625,49.83333206176758,medium,0.49,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.433883739117558,-0.9009688679024191,False,True,,15.0,,success
2026-01-23 14:30:00,2026-01-23 18:30:00,24.0,21.0,-3.0,22.604999542236328,19.704999923706055,22.0749994913737,24.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,18.7,49,51.139997482299805,101.82499694824219,871.3000183105469,50.48499870300293,medium,0.74,21.0,24.0,21.0,23.0,-1.0,-1.8369701987210297e-16,-0.433883739117558,-0.9009688679024191,False,True,,5.0,,success
