timestamp_utc,timestamp_sharjah,actual_SpTREff,optimized_SpTREff,setpoint_difference,actual_TempSp1,TempSu,TempSp1_lag_10m,SpTREff_lag_10m,target_temperature,occupied,movie_name,mode,outside_temp,outside_humidity,FbVFD,FbFAD,Co2RA,HuR1,co2_load_category,co2_load_factor,occupied_setpoint,unoccupied_setpoint,comfort_min,comfort_max,hour_sin,hour_cos,day_sin,day_cos,is_overnight_movie,is_precooling,time_remaining_min,time_until_next_min,schedule_instance_used,optimization_status
2026-01-20 21:30:00,2026-01-21 01:30:00,20.0,24.0,4.0,21.670000076293945,23.424999237060547,21.625,20.0,,0,,unoccupied,20.5,71,100.34499740600586,80.40999603271484,530.6000366210938,72.44499969482422,unknown,,21.0,24.0,20.0,22.0,0.25881904510252074,0.9659258262890683,0.9749279121818236,-0.22252093395631434,False,False,,755.0,,bypassed
2026-01-20 21:40:00,2026-01-21 01:40:00,20.0,24.0,4.0,21.748332977294922,23.453332265218098,21.670000076293945,20.0,,0,,unoccupied,20.5,69,100.32666524251302,80.4066645304362,531.7999877929688,72.3133316040039,unknown,,21.0,24.0,20.0,22.0,0.25881904510252074,0.9659258262890683,0.9749279121818236,-0.22252093395631434,False,False,,745.0,,bypassed
2026-01-20 21:50:00,2026-01-21 01:50:00,20.0,24.0,4.0,21.781666437784832,23.44833246866862,21.748332977294922,20.0,,0,,unoccupied,20.5,69,100.33666483561198,80.40999603271484,544.6666666666666,71.75,unknown,,21.0,24.0,20.0,22.0,0.25881904510252074,0.9659258262890683,0.9749279121818236,-0.22252093395631434,False,False,,735.0,,bypassed
2026-01-20 22:00:00,2026-01-21 02:00:00,20.0,24.0,4.0,21.742499351501465,23.299999237060547,21.781666437784832,20.0,,0,,unoccupied,20.5,69,100.36999893188477,80.41999816894531,539.7000122070312,71.25500106811523,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,0.8660254037844387,0.9749279121818236,-0.22252093395631434,False,False,,725.0,,bypassed
2026-01-20 22:10:00,2026-01-21 02:10:00,20.0,24.0,4.0,21.670000076293945,23.029999415079754,21.742499351501465,20.0,,0,,unoccupied,20.5,69,100.41999816894531,80.43000030517578,541.4666748046875,71.43666330973308,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,0.8660254037844387,0.9749279121818236,-0.22252093395631434,False,False,,715.0,,bypassed
2026-01-20 22:20:00,2026-01-21 02:20:00,20.0,24.0,4.0,21.551249504089355,22.832499027252197,21.670000076293945,20.0,,0,,unoccupied,20.5,69,100.41999816894531,80.43000030517578,544.2999877929688,71.60999870300293,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,0.8660254037844387,0.9749279121818236,-0.22252093395631434,False,False,,705.0,,bypassed
2026-01-20 22:30:00,2026-01-21 02:30:00,27.0,24.0,-3.0,21.809999465942383,22.54499912261963,21.551249504089355,20.0,,0,,unoccupied,20.5,69,75.31499862670898,80.43000030517578,553.6000061035156,70.63000106811523,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,0.8660254037844387,0.9749279121818236,-0.22252093395631434,False,False,,695.0,,bypassed
2026-01-20 22:40:00,2026-01-21 02:40:00,27.0,24.0,-3.0,22.154999415079754,22.22666613260905,21.809999465942383,27.0,,0,,unoccupied,20.6,68,50.213331858317055,80.42666625976562,560.4666544596354,69.50999959309895,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,0.8660254037844387,0.9749279121818236,-0.22252093395631434,False,False,,685.0,,bypassed
2026-01-20 22:50:00,2026-01-21 02:50:00,27.0,24.0,-3.0,22.17374897003174,21.968749523162842,22.154999415079754,27.0,,0,,unoccupied,20.6,68,50.21249866485596,80.43000030517578,562.5,69.25749969482422,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,0.8660254037844387,0.9749279121818236,-0.22252093395631434,False,False,,675.0,,bypassed
2026-01-20 23:00:00,2026-01-21 03:00:00,27.0,24.0,-3.0,22.174999237060547,21.824999809265137,22.17374897003174,27.0,,0,,unoccupied,20.6,68,50.209999084472656,80.43000030517578,563.5,69.21499633789062,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,0.7071067811865476,0.9749279121818236,-0.22252093395631434,False,False,,665.0,,bypassed
2026-01-20 23:10:00,2026-01-21 03:10:00,27.0,24.0,-3.0,22.099999109903973,21.683333079020183,22.174999237060547,27.0,,0,,unoccupied,20.6,68,50.21666463216146,80.43000030517578,560.7999877929688,69.35332997639973,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,0.7071067811865476,0.9749279121818236,-0.22252093395631434,False,False,,655.0,,bypassed
2026-01-20 23:20:00,2026-01-21 03:20:00,27.0,24.0,-3.0,22.035999298095703,21.530999755859376,22.099999109903973,27.0,,0,,unoccupied,20.6,68,50.21399841308594,80.42599945068359,561.6,69.45399780273438,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,0.7071067811865476,0.9749279121818236,-0.22252093395631434,False,False,,645.0,,bypassed
2026-01-20 23:30:00,2026-01-21 03:30:00,27.0,24.0,-3.0,21.929999351501465,21.432498931884766,22.035999298095703,27.0,,0,,unoccupied,20.6,68,50.21999740600586,80.42499923706055,561.7999877929688,69.71999740600586,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,0.7071067811865476,0.9749279121818236,-0.22252093395631434,False,False,,635.0,,bypassed
2026-01-20 23:40:00,2026-01-21 03:40:00,27.0,24.0,-3.0,21.836666107177734,21.35333315531413,21.929999351501465,27.0,,0,,unoccupied,20.4,68,50.213331858317055,80.43000030517578,566.4666544596354,69.92999776204427,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,0.7071067811865476,0.9749279121818236,-0.22252093395631434,False,False,,625.0,,bypassed
2026-01-20 23:50:00,2026-01-21 03:50:00,27.0,24.0,-3.0,21.826249599456787,21.25624990463257,21.836666107177734,27.0,,0,,unoccupied,20.4,68,50.21249866485596,80.42749977111816,564.0999908447266,69.87249755859375,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,0.7071067811865476,0.9749279121818236,-0.22252093395631434,False,False,,615.0,,bypassed
2026-01-21 00:00:00,2026-01-21 04:00:00,27.0,24.0,-3.0,21.807498931884766,21.202499389648438,21.826249599456787,27.0,,0,,unoccupied,20.4,68,50.21499824523926,80.41999816894531,561.2999877929688,69.70499801635742,unknown,,21.0,24.0,20.0,22.0,0.8660254037844386,0.5000000000000001,0.9749279121818236,-0.22252093395631434,False,False,,605.0,,bypassed
2026-01-21 00:10:00,2026-01-21 04:10:00,27.0,24.0,-3.0,21.769999821980793,21.173333485921223,21.807498931884766,27.0,,0,,unoccupied,20.4,68,50.213331858317055,80.43000030517578,548.7999877929688,69.59666442871094,unknown,,21.0,24.0,20.0,22.0,0.8660254037844386,0.5000000000000001,0.9749279121818236,-0.22252093395631434,False,False,,595.0,,bypassed
2026-01-21 00:20:00,2026-01-21 04:20:00,27.0,24.0,-3.0,21.75749921798706,21.16374921798706,21.769999821980793,27.0,,0,,unoccupied,20.4,68,50.21499824523926,80.42499923706055,548.8999938964844,69.43749809265137,unknown,,21.0,24.0,20.0,22.0,0.8660254037844386,0.5000000000000001,0.9749279121818236,-0.22252093395631434,False,False,,585.0,,bypassed
2026-01-21 00:30:00,2026-01-21 04:30:00,27.0,24.0,-3.0,21.739998817443848,21.16499900817871,21.75749921798706,27.0,,0,,unoccupied,20.4,68,50.21499824523926,80.42499923706055,546.7999877929688,69.39999771118164,unknown,,21.0,24.0,20.0,22.0,0.8660254037844386,0.5000000000000001,0.9749279121818236,-0.22252093395631434,False,False,,575.0,,bypassed
2026-01-21 00:40:00,2026-01-21 04:40:00,27.0,24.0,-3.0,21.78666623433431,21.16499900817871,21.739998817443848,27.0,,0,,unoccupied,20.6,62,50.213331858317055,80.42666625976562,547.7999877929688,69.13999684651692,unknown,,21.0,24.0,20.0,22.0,0.8660254037844386,0.5000000000000001,0.9749279121818236,-0.22252093395631434,False,False,,565.0,,bypassed
2026-01-21 00:50:00,2026-01-21 04:50:00,27.0,24.0,-3.0,21.776249408721924,21.16499900817871,21.78666623433431,27.0,,0,,unoccupied,20.6,62,50.21749782562256,80.42749977111816,554.4499969482422,69.11999893188477,unknown,,21.0,24.0,20.0,22.0,0.8660254037844386,0.5000000000000001,0.9749279121818236,-0.22252093395631434,False,False,,555.0,,bypassed
2026-01-21 01:00:00,2026-01-21 05:00:00,27.0,24.0,-3.0,21.78999900817871,21.157499313354492,21.776249408721924,27.0,,0,,unoccupied,20.6,62,50.21999740600586,80.43000030517578,560.7999877929688,69.12999725341797,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,0.25881904510252074,0.9749279121818236,-0.22252093395631434,False,False,,545.0,,bypassed
2026-01-21 01:10:00,2026-01-21 05:10:00,27.0,24.0,-3.0,21.823333104451496,21.12999979654948,21.78999900817871,27.0,,0,,unoccupied,20.6,62,50.21666463216146,80.42333221435547,565.1999918619791,69.00999959309895,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,0.25881904510252074,0.9749279121818236,-0.22252093395631434,False,False,,535.0,,bypassed
2026-01-21 01:20:00,2026-01-21 05:20:00,27.0,24.0,-3.0,21.829999446868896,21.06749963760376,21.823333104451496,27.0,,0,,unoccupied,20.6,62,50.21499824523926,80.42249870300293,569.8999938964844,69.01749992370605,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,0.25881904510252074,0.9749279121818236,-0.22252093395631434,False,False,,525.0,,bypassed
2026-01-21 01:30:00,2026-01-21 05:30:00,27.0,24.0,-3.0,21.792499542236328,21.014999389648438,21.829999446868896,27.0,,0,,unoccupied,20.6,62,50.21999740600586,80.42499923706055,569.3999938964844,68.99499893188477,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,0.25881904510252074,0.9749279121818236,-0.22252093395631434,False,False,,515.0,,bypassed
2026-01-21 01:40:00,2026-01-21 05:40:00,27.0,24.0,-3.0,21.81333351135254,20.969999313354492,21.792499542236328,27.0,,0,,unoccupied,20.2,62,50.21999740600586,80.42333221435547,575.1999918619791,69.08999888102214,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,0.25881904510252074,0.9749279121818236,-0.22252093395631434,False,False,,505.0,,bypassed
2026-01-21 01:50:00,2026-01-21 05:50:00,27.0,24.0,-3.0,21.803750038146973,20.872499465942383,21.81333351135254,27.0,,0,,unoccupied,20.2,62,50.21249866485596,80.42249870300293,578.2000122070312,69.13249778747559,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,0.25881904510252074,0.9749279121818236,-0.22252093395631434,False,False,,495.0,,bypassed
2026-01-21 02:00:00,2026-01-21 06:00:00,27.0,24.0,-3.0,21.862499237060547,20.804999351501465,21.803750038146973,27.0,,0,,unoccupied,20.2,62,50.21499824523926,80.42499923706055,580.3999938964844,69.0,unknown,,21.0,24.0,20.0,22.0,1.0,6.123233995736766e-17,0.9749279121818236,-0.22252093395631434,False,False,,485.0,,bypassed
2026-01-21 02:10:00,2026-01-21 06:10:00,27.0,24.0,-3.0,21.79333241780599,20.739999771118164,21.862499237060547,27.0,,0,,unoccupied,20.2,62,50.213331858317055,80.41999816894531,581.0,69.02666473388672,unknown,,21.0,24.0,20.0,22.0,1.0,6.123233995736766e-17,0.9749279121818236,-0.22252093395631434,False,False,,475.0,,bypassed
2026-01-21 02:20:00,2026-01-21 06:20:00,27.0,24.0,-3.0,21.842499256134033,20.671249389648438,21.79333241780599,27.0,,0,,unoccupied,20.2,62,50.209999084472656,80.41999816894531,580.8999938964844,68.86499786376953,unknown,,21.0,24.0,20.0,22.0,1.0,6.123233995736766e-17,0.9749279121818236,-0.22252093395631434,False,False,,465.0,,bypassed
2026-01-21 02:30:00,2026-01-21 06:30:00,27.0,24.0,-3.0,21.79749870300293,20.61750030517578,21.842499256134033,27.0,,0,,unoccupied,20.2,62,50.21499824523926,80.41999816894531,583.7000122070312,68.95999526977539,unknown,,21.0,24.0,20.0,22.0,1.0,6.123233995736766e-17,0.9749279121818236,-0.22252093395631434,False,False,,455.0,,bypassed
2026-01-21 02:40:00,2026-01-21 06:40:00,27.0,24.0,-3.0,21.829999923706055,20.5766658782959,21.79749870300293,27.0,,0,,unoccupied,20.2,60,50.213331858317055,80.41999816894531,587.0666707356771,68.95333353678386,unknown,,21.0,24.0,20.0,22.0,1.0,6.123233995736766e-17,0.9749279121818236,-0.22252093395631434,False,False,,445.0,,bypassed
2026-01-21 02:50:00,2026-01-21 06:50:00,27.0,24.0,-3.0,21.864999771118164,20.53749942779541,21.829999923706055,27.0,,0,,unoccupied,20.2,60,50.21749782562256,80.41999816894531,586.3499908447266,69.14750099182129,unknown,,21.0,24.0,20.0,22.0,1.0,6.123233995736766e-17,0.9749279121818236,-0.22252093395631434,False,False,,435.0,,bypassed
2026-01-21 03:00:00,2026-01-21 07:00:00,27.0,24.0,-3.0,21.989999771118164,20.505000114440918,21.864999771118164,27.0,,0,,unoccupied,20.2,60,50.209999084472656,80.41999816894531,590.5,69.08499908447266,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,-0.25881904510252063,0.9749279121818236,-0.22252093395631434,False,False,,425.0,,bypassed
2026-01-21 03:10:00,2026-01-21 07:10:00,27.0,24.0,-3.0,21.954999923706055,20.354999542236328,21.989999771118164,27.0,,0,,unoccupied,20.2,60,50.21499824523926,80.41999816894531,593.8999938964844,69.0099983215332,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,-0.25881904510252063,0.9749279121818236,-0.22252093395631434,False,False,,415.0,,bypassed
2026-01-21 03:20:00,2026-01-21 07:20:00,27.0,24.0,-3.0,21.927499294281006,20.1274995803833,21.954999923706055,27.0,,0,,unoccupied,20.2,60,50.21749782562256,80.42249870300293,591.8000030517578,69.07999992370605,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,-0.25881904510252063,0.9749279121818236,-0.22252093395631434,False,False,,405.0,,bypassed
2026-01-21 03:30:00,2026-01-21 07:30:00,27.0,24.0,-3.0,21.979999542236328,20.054999351501465,21.927499294281006,27.0,,0,,unoccupied,20.2,60,50.21999740600586,80.42499923706055,590.8999938964844,69.06499862670898,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,-0.25881904510252063,0.9749279121818236,-0.22252093395631434,False,False,,395.0,,bypassed
2026-01-21 03:40:00,2026-01-21 07:40:00,27.0,24.0,-3.0,22.00833257039388,20.045000076293945,21.979999542236328,27.0,,0,,unoccupied,20.6,57,50.209999084472656,80.41999816894531,591.5999959309896,68.92333221435547,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,-0.25881904510252063,0.9749279121818236,-0.22252093395631434,False,False,,385.0,,bypassed
2026-01-21 03:50:00,2026-01-21 07:50:00,27.0,24.0,-3.0,21.987499237060547,20.039999961853027,22.00833257039388,27.0,,0,,unoccupied,20.6,57,50.209999084472656,80.42249870300293,591.75,68.87749862670898,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,-0.25881904510252063,0.9749279121818236,-0.22252093395631434,False,False,,375.0,,bypassed
2026-01-21 04:00:00,2026-01-21 08:00:00,27.0,24.0,-3.0,21.979999542236328,20.0024995803833,21.987499237060547,27.0,,0,,unoccupied,20.6,57,50.20000076293945,80.41999816894531,592.1000061035156,68.73500061035156,unknown,,21.0,24.0,20.0,22.0,0.8660254037844387,-0.4999999999999998,0.9749279121818236,-0.22252093395631434,False,False,,365.0,,bypassed
2026-01-21 04:10:00,2026-01-21 08:10:00,27.0,24.0,-3.0,21.9499994913737,19.96999994913737,21.979999542236328,27.0,,0,,unoccupied,20.6,57,50.209999084472656,80.42333221435547,589.5999959309896,68.67000071207683,unknown,,21.0,24.0,20.0,22.0,0.8660254037844387,-0.4999999999999998,0.9749279121818236,-0.22252093395631434,False,False,,355.0,,bypassed
2026-01-21 04:20:00,2026-01-21 08:20:00,27.0,24.0,-3.0,21.924999713897705,19.902499198913574,21.9499994913737,27.0,,0,,unoccupied,20.6,57,50.202500343322754,80.42749786376953,580.9499969482422,68.29499816894531,unknown,,21.0,24.0,20.0,22.0,0.8660254037844387,-0.4999999999999998,0.9749279121818236,-0.22252093395631434,False,False,,345.0,,bypassed
2026-01-21 04:30:00,2026-01-21 08:30:00,27.0,24.0,-3.0,21.9399995803833,19.84999942779541,21.924999713897705,27.0,,0,,unoccupied,20.6,57,50.204999923706055,80.42499923706055,571.2000122070312,67.95499801635742,unknown,,21.0,24.0,20.0,22.0,0.8660254037844387,-0.4999999999999998,0.9749279121818236,-0.22252093395631434,False,False,,335.0,,bypassed
2026-01-21 04:40:00,2026-01-21 08:40:00,27.0,24.0,-3.0,21.929999669392902,19.829999287923176,21.9399995803833,27.0,,0,,unoccupied,21.5,51,50.20000076293945,80.43000030517578,568.1333414713541,67.71999867757161,unknown,,21.0,24.0,20.0,22.0,0.8660254037844387,-0.4999999999999998,0.9749279121818236,-0.22252093395631434,False,False,,325.0,,bypassed
2026-01-21 04:50:00,2026-01-21 08:50:00,27.0,24.0,-3.0,21.91499900817871,19.816665649414062,21.929999669392902,27.0,,0,,unoccupied,21.5,51,50.20000076293945,80.42666625976562,561.1333211263021,67.35332997639973,unknown,,21.0,24.0,20.0,22.0,0.8660254037844387,-0.4999999999999998,0.9749279121818236,-0.22252093395631434,False,False,,315.0,,bypassed
2026-01-21 05:00:00,2026-01-21 09:00:00,27.0,24.0,-3.0,21.864998817443848,19.804999351501465,21.91499900817871,27.0,,0,,unoccupied,21.5,51,50.20000076293945,80.43000030517578,554.7999877929688,67.08499526977539,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,-0.7071067811865475,0.9749279121818236,-0.22252093395631434,False,False,,305.0,,bypassed
2026-01-21 05:10:00,2026-01-21 09:10:00,27.0,24.0,-3.0,21.878332773844402,19.791666666666668,21.864998817443848,27.0,,0,,unoccupied,21.5,51,50.20666631062826,80.43000030517578,549.7333374023438,66.62333170572917,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,-0.7071067811865475,0.9749279121818236,-0.22252093395631434,False,False,,295.0,,bypassed
2026-01-21 05:20:00,2026-01-21 09:20:00,27.0,24.0,-3.0,21.884999752044678,19.771249771118164,21.878332773844402,27.0,,0,,unoccupied,21.5,51,50.204999923706055,80.42749977111816,543.4500122070312,66.08999824523926,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,-0.7071067811865475,0.9749279121818236,-0.22252093395631434,False,False,,285.0,,bypassed
2026-01-21 05:30:00,2026-01-21 09:30:00,27.0,24.0,-3.0,21.88249969482422,19.79499912261963,21.884999752044678,27.0,,0,,unoccupied,21.5,51,50.204999923706055,80.43000030517578,537.2999877929688,65.8849983215332,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,-0.7071067811865475,0.9749279121818236,-0.22252093395631434,False,False,,275.0,,bypassed
2026-01-21 05:40:00,2026-01-21 09:40:00,27.0,24.0,-3.0,21.88333257039388,19.814999262491863,21.88249969482422,27.0,,0,,unoccupied,22.2,48,50.20333353678385,80.43333180745442,537.0666707356771,65.55999755859375,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,-0.7071067811865475,0.9749279121818236,-0.22252093395631434,False,False,,265.0,,bypassed
2026-01-21 05:50:00,2026-01-21 09:50:00,27.0,24.0,-3.0,21.778749465942383,19.867499828338623,21.88333257039388,27.0,,0,,unoccupied,22.2,48,50.204999923706055,80.43000030517578,529.5499877929688,64.92249870300293,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,-0.7071067811865475,0.9749279121818236,-0.22252093395631434,False,False,,255.0,,bypassed
2026-01-21 06:00:00,2026-01-21 10:00:00,27.0,24.0,-3.0,21.799999237060547,19.94999885559082,21.778749465942383,27.0,,0,,unoccupied,22.2,48,50.204999923706055,80.43000030517578,529.7000122070312,65.0099983215332,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,-0.8660254037844387,0.9749279121818236,-0.22252093395631434,False,False,,245.0,,bypassed
2026-01-21 06:10:00,2026-01-21 10:10:00,27.0,24.0,-3.0,21.866666158040363,20.009999593098957,21.799999237060547,27.0,,0,,unoccupied,22.2,48,50.20000076293945,80.43000030517578,531.4666544596354,64.83999888102214,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,-0.8660254037844387,0.9749279121818236,-0.22252093395631434,False,False,,235.0,,bypassed
2026-01-21 06:20:00,2026-01-21 10:20:00,27.0,24.0,-3.0,21.902499198913574,20.10374927520752,21.866666158040363,27.0,,0,,unoccupied,22.2,48,50.202500343322754,80.43000030517578,532.3499908447266,64.16999816894531,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,-0.8660254037844387,0.9749279121818236,-0.22252093395631434,False,False,,225.0,,bypassed
2026-01-21 06:30:00,2026-01-21 10:30:00,27.0,24.0,-3.0,21.875,20.175000190734863,21.902499198913574,27.0,,0,,unoccupied,22.2,48,50.204999923706055,80.43000030517578,531.2999877929688,64.20499801635742,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,-0.8660254037844387,0.9749279121818236,-0.22252093395631434,False,False,,215.0,,bypassed
2026-01-21 06:40:00,2026-01-21 10:40:00,27.0,24.0,-3.0,21.84666633605957,20.253332773844402,21.875,27.0,,0,,unoccupied,22.5,45,50.20666631062826,80.43000030517578,532.933349609375,64.11999893188477,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,-0.8660254037844387,0.9749279121818236,-0.22252093395631434,False,False,,205.0,,bypassed
2026-01-21 06:50:00,2026-01-21 10:50:00,27.0,24.0,-3.0,21.88374900817871,20.323749542236328,21.84666633605957,27.0,,0,,unoccupied,22.5,45,50.204999923706055,80.43000030517578,527.8000183105469,63.65499782562256,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,-0.8660254037844387,0.9749279121818236,-0.22252093395631434,False,False,,195.0,,bypassed
2026-01-21 07:00:00,2026-01-21 11:00:00,24.0,24.0,0.0,21.75749969482422,20.59999942779541,21.88374900817871,27.0,,0,,unoccupied,22.5,45,50.46999931335449,80.41999816894531,518.6999969482422,62.90999794006348,unknown,,21.0,24.0,20.0,22.0,0.258819045102521,-0.9659258262890682,0.9749279121818236,-0.22252093395631434,False,False,,185.0,,bypassed
2026-01-21 07:10:00,2026-01-21 11:10:00,24.0,24.0,0.0,21.611665725708008,20.418333053588867,21.75749969482422,24.0,,0,,unoccupied,22.5,45,50.709999084472656,80.40999603271484,501.2666727701823,61.336666107177734,unknown,,21.0,24.0,20.0,22.0,0.258819045102521,-0.9659258262890682,0.9749279121818236,-0.22252093395631434,False,False,,175.0,,bypassed
2026-01-21 07:20:00,2026-01-21 11:20:00,24.0,24.0,0.0,21.582499504089355,20.69124984741211,21.611665725708008,24.0,,0,,unoccupied,22.5,45,50.709999084472656,80.41249656677246,498.6000061035156,60.412498474121094,unknown,,21.0,24.0,20.0,22.0,0.258819045102521,-0.9659258262890682,0.9749279121818236,-0.22252093395631434,False,False,,165.0,,bypassed
2026-01-21 07:30:00,2026-01-21 11:30:00,24.0,24.0,0.0,21.54499912261963,20.69499969482422,21.582499504089355,24.0,,0,,unoccupied,22.5,45,50.72500038146973,80.41499710083008,495.5,60.40999794006348,unknown,,21.0,24.0,20.0,22.0,0.258819045102521,-0.9659258262890682,0.9749279121818236,-0.22252093395631434,False,False,,155.0,,bypassed
2026-01-21 07:40:00,2026-01-21 11:40:00,24.0,24.0,0.0,21.61833318074544,20.676666259765625,21.54499912261963,24.0,,0,,unoccupied,22.5,43,50.70333353678385,80.413330078125,495.6666768391927,59.83999760945638,unknown,,21.0,24.0,20.0,22.0,0.258819045102521,-0.9659258262890682,0.9749279121818236,-0.22252093395631434,False,False,,145.0,,bypassed
2026-01-21 07:50:00,2026-01-21 11:50:00,24.0,24.0,0.0,21.603749752044678,20.401249408721924,21.61833318074544,24.0,,0,,unoccupied,22.5,43,50.71999931335449,80.40999603271484,490.00001525878906,59.86249923706055,unknown,,21.0,24.0,20.0,22.0,0.258819045102521,-0.9659258262890682,0.9749279121818236,-0.22252093395631434,False,False,,135.0,,bypassed
2026-01-21 08:00:00,2026-01-21 12:00:00,24.0,24.0,0.0,21.6274995803833,20.47249984741211,21.603749752044678,24.0,,0,,unoccupied,22.5,43,50.724998474121094,80.40499877929688,492.1000061035156,59.21999931335449,unknown,,21.0,24.0,20.0,22.0,1.2246467991473532e-16,-1.0,0.9749279121818236,-0.22252093395631434,False,False,,125.0,,bypassed
2026-01-21 08:10:00,2026-01-21 12:10:00,18.0,24.0,6.0,21.13166618347168,20.643332799275715,21.6274995803833,24.0,,0,,unoccupied,22.5,43,83.78333155314128,80.40999603271484,489.00001017252606,59.949999491373696,unknown,,21.0,24.0,20.0,22.0,1.2246467991473532e-16,-1.0,0.9749279121818236,-0.22252093395631434,False,False,,115.0,,bypassed
2026-01-21 08:20:00,2026-01-21 12:20:00,18.0,24.0,6.0,18.982499599456787,14.414999723434448,21.13166618347168,18.0,,0,,unoccupied,22.5,43,100.32499885559082,80.41249656677246,485.30001068115234,64.75499725341797,unknown,,21.0,24.0,20.0,22.0,1.2246467991473532e-16,-1.0,0.9749279121818236,-0.22252093395631434,False,False,,105.0,,bypassed
2026-01-21 08:30:00,2026-01-21 12:30:00,18.0,24.0,6.0,18.109999656677246,13.894999504089355,18.982499599456787,18.0,,0,,unoccupied,22.5,43,100.31999969482422,80.40999603271484,486.40000915527344,66.89999771118164,unknown,,21.0,24.0,20.0,22.0,1.2246467991473532e-16,-1.0,0.9749279121818236,-0.22252093395631434,False,False,,95.0,,bypassed
2026-01-21 08:40:00,2026-01-21 12:40:00,18.0,24.0,6.0,17.703332901000977,13.678332964579264,18.109999656677246,18.0,,0,,unoccupied,22.0,46,91.70999908447266,80.40999603271484,480.00001017252606,67.65333302815755,unknown,,21.0,24.0,20.0,22.0,1.2246467991473532e-16,-1.0,0.9749279121818236,-0.22252093395631434,False,False,,85.0,,bypassed
2026-01-21 08:50:00,2026-01-21 12:50:00,18.0,24.0,6.0,17.843749523162842,14.348749876022339,17.703332901000977,18.0,,0,,unoccupied,22.0,46,83.88249969482422,80.41249656677246,482.2000045776367,67.68249893188477,unknown,,21.0,24.0,20.0,22.0,1.2246467991473532e-16,-1.0,0.9749279121818236,-0.22252093395631434,False,False,,75.0,,bypassed
2026-01-21 09:00:00,2026-01-21 13:00:00,18.0,24.0,6.0,17.804999351501465,14.122499942779541,17.843749523162842,18.0,,0,,unoccupied,22.0,46,83.90999984741211,80.40999603271484,483.20001220703125,67.72999954223633,unknown,,21.0,24.0,20.0,22.0,-0.2588190451025208,-0.9659258262890683,0.9749279121818236,-0.22252093395631434,False,False,,65.0,,bypassed
2026-01-21 09:10:00,2026-01-21 13:10:00,18.0,21.81,3.8099999999999987,17.7516663869222,14.231666564941406,17.804999351501465,18.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,22.0,46,77.40333048502605,80.40999603271484,481.3333435058594,67.79333241780598,low,0.0,21.0,24.0,20.0,22.0,-0.2588190451025208,-0.9659258262890683,0.9749279121818236,-0.22252093395631434,False,True,,55.0,,success
2026-01-21 09:20:00,2026-01-21 13:20:00,18.0,21.31,3.3099999999999987,17.828749656677246,14.34499979019165,17.7516663869222,18.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,22.0,46,76.55249786376953,80.40999603271484,481.3500061035156,67.4799976348877,low,0.0,21.0,24.0,20.0,22.0,-0.2588190451025208,-0.9659258262890683,0.9749279121818236,-0.22252093395631434,False,True,,45.0,,success
2026-01-21 09:30:00,2026-01-21 13:30:00,18.0,21.21,3.210000000000001,17.789999961853027,14.274999618530273,17.828749656677246,18.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,22.0,46,76.52999877929688,80.40999603271484,478.1000061035156,67.68999862670898,low,0.0,21.0,24.0,20.0,22.0,-0.2588190451025208,-0.9659258262890683,0.9749279121818236,-0.22252093395631434,False,True,,35.0,,success
2026-01-21 09:40:00,2026-01-21 13:40:00,18.0,21.19,3.1900000000000013,17.78499984741211,14.258332888285318,17.789999961853027,18.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,22.1,48,75.7066650390625,80.40999603271484,480.00001017252606,68.19333394368489,low,0.0,21.0,24.0,20.0,22.0,-0.2588190451025208,-0.9659258262890683,0.9749279121818236,-0.22252093395631434,False,True,,25.0,,success
2026-01-21 09:50:00,2026-01-21 13:50:00,18.0,21.19,3.1900000000000013,17.797499656677246,14.41499948501587,17.78499984741211,18.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,22.1,48,74.83749771118164,80.40749740600586,478.3000030517578,68.37749862670898,low,0.0,21.0,24.0,20.0,22.0,-0.2588190451025208,-0.9659258262890683,0.9749279121818236,-0.22252093395631434,False,True,,15.0,,success
2026-01-21 10:00:00,2026-01-21 14:00:00,18.0,21.18,3.1799999999999997,17.809999465942383,14.932499408721924,17.797499656677246,18.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,22.1,48,69.70999526977539,80.40999603271484,476.3000030517578,68.54499816894531,low,0.0,21.0,24.0,20.0,22.0,-0.4999999999999997,-0.8660254037844388,0.9749279121818236,-0.22252093395631434,False,True,,5.0,,success
2026-01-21 10:10:00,2026-01-21 14:10:00,18.0,21.17,3.1700000000000017,17.831666310628254,15.519999821980795,17.809999465942383,18.0,21.0,1,Doraemon: nobita's art world,occupied,22.1,48,66.41666412353516,80.4066645304362,474.2666727701823,68.72333017985027,low,0.0,21.0,24.0,20.0,22.0,-0.4999999999999997,-0.8660254037844388,0.9749279121818236,-0.22252093395631434,False,False,120.0,,5.0,success
2026-01-21 10:20:00,2026-01-21 14:20:00,18.0,21.14,3.1400000000000006,17.982499599456787,15.59499979019165,17.831666310628254,18.0,21.0,1,Doraemon: nobita's art world,occupied,22.1,48,66.4274959564209,80.41249656677246,472.8500061035156,69.0625,low,0.0,21.0,24.0,20.0,22.0,-0.4999999999999997,-0.8660254037844388,0.9749279121818236,-0.22252093395631434,False,False,110.0,,5.0,success
2026-01-21 10:30:00,2026-01-21 14:30:00,18.0,21.12,3.120000000000001,18.139999389648438,15.609999656677246,17.982499599456787,18.0,21.0,1,Doraemon: nobita's art world,occupied,22.1,48,68.9749984741211,80.41499710083008,473.8999938964844,69.26499938964844,low,0.0,21.0,24.0,20.0,22.0,-0.4999999999999997,-0.8660254037844388,0.9749279121818236,-0.22252093395631434,False,False,100.0,,5.0,success
2026-01-21 10:40:00,2026-01-21 14:40:00,18.0,21.11,3.1099999999999994,18.15500005086263,15.248332659403482,18.139999389648438,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.9,48,74.52999877929688,80.40999603271484,476.7999979654948,69.73666636149089,low,0.0,21.0,24.0,20.0,22.0,-0.4999999999999997,-0.8660254037844388,0.9749279121818236,-0.22252093395631434,False,False,90.0,,5.0,success
2026-01-21 10:50:00,2026-01-21 14:50:00,18.0,21.12,3.120000000000001,17.961249828338623,15.146249532699585,18.15500005086263,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.9,48,75.18499755859375,80.40749740600586,479.45001220703125,70.82499694824219,low,0.0,21.0,24.0,20.0,22.0,-0.4999999999999997,-0.8660254037844388,0.9749279121818236,-0.22252093395631434,False,False,80.0,,5.0,success
2026-01-21 11:00:00,2026-01-21 15:00:00,18.0,21.13,3.129999999999999,17.789999961853027,15.247499942779541,17.961249828338623,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.9,48,73.15499877929688,80.40999603271484,475.1000061035156,71.71999740600586,low,0.0,21.0,24.0,20.0,22.0,-0.7071067811865471,-0.7071067811865479,0.9749279121818236,-0.22252093395631434,False,False,70.0,,5.0,success
2026-01-21 11:10:00,2026-01-21 15:10:00,18.0,21.12,3.120000000000001,17.81666628519694,15.454999605814615,17.789999961853027,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.9,48,70.47999827067058,80.4066645304362,471.93333943684894,72.2133305867513,low,0.0,21.0,24.0,20.0,22.0,-0.7071067811865471,-0.7071067811865479,0.9749279121818236,-0.22252093395631434,False,False,60.0,,5.0,success
2026-01-21 11:20:00,2026-01-21 15:20:00,18.0,21.1,3.1000000000000014,17.959999561309814,15.657499551773071,17.81666628519694,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.9,48,67.39249992370605,80.40999603271484,472.00000762939453,71.81749725341797,low,0.0,21.0,24.0,20.0,22.0,-0.7071067811865471,-0.7071067811865479,0.9749279121818236,-0.22252093395631434,False,False,50.0,,5.0,success
2026-01-21 11:30:00,2026-01-21 15:30:00,18.0,21.1,3.1000000000000014,18.0024995803833,15.769999504089355,17.959999561309814,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.9,48,67.68000030517578,80.40999603271484,473.6000061035156,71.46499633789062,low,0.0,21.0,24.0,20.0,22.0,-0.7071067811865471,-0.7071067811865479,0.9749279121818236,-0.22252093395631434,False,False,40.0,,5.0,success
2026-01-21 11:40:00,2026-01-21 15:40:00,18.0,21.1,3.1000000000000014,17.998332977294922,15.919999758402506,18.0024995803833,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.0,55,67.73666381835938,80.413330078125,472.53333536783856,71.5199966430664,low,0.0,21.0,24.0,20.0,22.0,-0.7071067811865471,-0.7071067811865479,0.9749279121818236,-0.22252093395631434,False,False,30.0,,5.0,success
2026-01-21 11:50:00,2026-01-21 15:50:00,18.0,21.1,3.1000000000000014,17.92333221435547,15.961666107177734,17.998332977294922,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.0,55,67.70999908447266,80.413330078125,470.53333536783856,72.01333109537761,low,0.0,21.0,24.0,20.0,22.0,-0.7071067811865471,-0.7071067811865479,0.9749279121818236,-0.22252093395631434,False,False,20.0,,5.0,success
2026-01-21 12:00:00,2026-01-21 16:00:00,18.0,21.09,3.09,17.959999084472656,16.06999969482422,17.92333221435547,18.0,21.0,1,Doraemon: nobita's art world,occupied,21.0,55,67.75,80.40999603271484,472.3999938964844,72.2349967956543,low,0.0,21.0,24.0,20.0,22.0,-0.8660254037844385,-0.5000000000000004,0.9749279121818236,-0.22252093395631434,False,False,10.0,,5.0,success
2026-01-21 12:10:00,2026-01-21 16:10:00,18.0,21.09,3.09,17.991666158040363,16.058333079020183,17.959999084472656,18.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,21.0,55,67.97666422526042,80.40999603271484,472.73333740234375,72.00333150227864,low,0.0,21.0,24.0,20.0,22.0,-0.8660254037844385,-0.5000000000000004,0.9749279121818236,-0.22252093395631434,False,True,,15.0,,success
2026-01-21 12:20:00,2026-01-21 16:20:00,18.0,21.08,3.0799999999999983,18.10249948501587,15.751249551773071,17.991666158040363,18.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,21.0,55,68.03999900817871,80.40999603271484,472.5500030517578,71.5099983215332,low,0.0,21.0,24.0,20.0,22.0,-0.8660254037844385,-0.5000000000000004,0.9749279121818236,-0.22252093395631434,False,True,,5.0,,success
2026-01-21 12:30:00,2026-01-21 16:30:00,18.0,21.09,3.09,18.024999618530273,15.774999618530273,18.10249948501587,18.0,21.0,1,Charlie the wonderdog,occupied,21.0,55,68.56499862670898,80.40999603271484,468.70001220703125,71.61000061035156,low,0.0,21.0,24.0,20.0,22.0,-0.8660254037844385,-0.5000000000000004,0.9749279121818236,-0.22252093395631434,False,False,105.0,,5.0,success
2026-01-21 12:40:00,2026-01-21 16:40:00,18.0,21.09,3.09,17.964999516805012,16.023332913716633,18.024999618530273,18.0,21.0,1,Charlie the wonderdog,occupied,20.5,55,68.82333119710286,80.4066645304362,470.0,72.13666534423828,low,0.0,21.0,24.0,20.0,22.0,-0.8660254037844385,-0.5000000000000004,0.9749279121818236,-0.22252093395631434,False,False,95.0,,5.0,success
2026-01-21 12:50:00,2026-01-21 16:50:00,18.0,21.1,3.1000000000000014,17.932499885559082,16.25374937057495,17.964999516805012,18.0,21.0,1,Charlie the wonderdog,occupied,20.5,55,68.83249855041504,80.40499877929688,469.6500015258789,72.01249885559082,low,0.0,21.0,24.0,20.0,22.0,-0.8660254037844385,-0.5000000000000004,0.9749279121818236,-0.22252093395631434,False,False,85.0,,5.0,success
2026-01-21 13:00:00,2026-01-21 17:00:00,18.0,21.1,3.1000000000000014,18.0049991607666,16.369999885559082,17.932499885559082,18.0,21.0,1,Charlie the wonderdog,occupied,20.5,55,68.83499908447266,80.40999603271484,470.0,71.2249984741211,low,0.0,21.0,24.0,20.0,22.0,-0.9659258262890683,-0.25881904510252063,0.9749279121818236,-0.22252093395631434,False,False,75.0,,5.0,success
2026-01-21 13:10:00,2026-01-21 17:10:00,18.0,21.12,3.120000000000001,17.926665623982746,16.496666590372723,18.0049991607666,18.0,21.0,1,Charlie the wonderdog,occupied,20.5,55,68.8133316040039,80.40999603271484,467.8666687011719,70.71666463216145,low,0.0,21.0,24.0,20.0,22.0,-0.9659258262890683,-0.25881904510252063,0.9749279121818236,-0.22252093395631434,False,False,65.0,,5.0,success
2026-01-21 13:20:00,2026-01-21 17:20:00,18.0,21.12,3.120000000000001,18.011249542236328,16.512499809265137,17.926665623982746,18.0,21.0,1,Charlie the wonderdog,occupied,20.5,55,68.84249877929688,80.40499877929688,469.65000915527344,69.45499992370605,low,0.0,21.0,24.0,20.0,22.0,-0.9659258262890683,-0.25881904510252063,0.9749279121818236,-0.22252093395631434,False,False,55.0,,5.0,success
2026-01-21 13:30:00,2026-01-21 17:30:00,18.0,21.13,3.129999999999999,18.05500030517578,16.32999897003174,18.011249542236328,18.0,21.0,1,Charlie the wonderdog,occupied,20.5,55,68.82500076293945,80.40499877929688,473.6000061035156,68.49499893188477,low,0.0,21.0,24.0,20.0,22.0,-0.9659258262890683,-0.25881904510252063,0.9749279121818236,-0.22252093395631434,False,False,45.0,,5.0,success
2026-01-21 13:40:00,2026-01-21 17:40:00,18.0,21.24,3.2399999999999984,18.021666208902996,16.22166633605957,18.05500030517578,18.0,21.0,1,Charlie the wonderdog,occupied,19.9,53,68.97666422526042,80.4066670735677,479.20001220703125,68.1433334350586,low,0.0,21.0,24.0,20.0,22.0,-0.9659258262890683,-0.25881904510252063,0.9749279121818236,-0.22252093395631434,False,False,35.0,,5.0,success
2026-01-21 13:50:00,2026-01-21 17:50:00,18.0,21.25,3.25,18.081249713897705,16.03874969482422,18.021666208902996,18.0,21.0,1,Charlie the wonderdog,occupied,19.9,53,69.08249855041504,80.4000015258789,493.40000915527344,67.64999771118164,low,0.0,21.0,24.0,20.0,22.0,-0.9659258262890683,-0.25881904510252063,0.9749279121818236,-0.22252093395631434,False,False,25.0,,5.0,success
2026-01-21 14:00:00,2026-01-21 18:00:00,18.0,21.27,3.2699999999999996,18.032499313354492,16.172499656677246,18.081249713897705,18.0,21.0,1,Charlie the wonderdog,occupied,19.9,53,69.21999740600586,80.4000015258789,497.70001220703125,66.85499954223633,low,0.0,21.0,24.0,20.0,22.0,-1.0,-1.8369701987210297e-16,0.9749279121818236,-0.22252093395631434,False,False,15.0,,5.0,success
2026-01-21 14:10:00,2026-01-21 18:10:00,18.0,21.27,3.2699999999999996,18.058333079020183,15.924999554951986,18.032499313354492,18.0,21.0,1,Charlie the wonderdog,occupied,19.9,53,69.51999918619792,80.4000015258789,490.6000061035156,66.51333363850911,low,0.0,21.0,24.0,20.0,22.0,-1.0,-1.8369701987210297e-16,0.9749279121818236,-0.22252093395631434,False,False,5.0,,5.0,success
2026-01-21 14:20:00,2026-01-21 18:20:00,18.0,21.29,3.289999999999999,18.00749969482422,15.849999904632568,18.058333079020183,18.0,21.0,1,[PRE-COOLING] Doraemon: nobita's art world,occupied,19.9,53,71.53999900817871,80.4000015258789,489.50000762939453,66.23499870300293,low,0.0,21.0,24.0,20.0,22.0,-1.0,-1.8369701987210297e-16,0.9749279121818236,-0.22252093395631434,False,True,,10.0,,success
2026-01-21 14:30:00,2026-01-21 18:30:00,18.0,21.32,3.3200000000000003,17.894999504089355,15.767499923706055,18.00749969482422,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.9,53,71.45999908447266,80.4000015258789,489.20001220703125,65.68999862670898,low,0.0,21.0,24.0,20.0,22.0,-1.0,-1.8369701987210297e-16,0.9749279121818236,-0.22252093395631434,False,False,125.0,,5.0,success
2026-01-21 14:40:00,2026-01-21 18:40:00,18.0,21.35,3.3500000000000014,17.829999923706055,15.681666374206543,17.894999504089355,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.4,53,71.47666676839192,80.39666748046875,486.6000061035156,65.44333140055339,low,0.0,21.0,24.0,20.0,22.0,-1.0,-1.8369701987210297e-16,0.9749279121818236,-0.22252093395631434,False,False,115.0,,5.0,success
2026-01-21 14:50:00,2026-01-21 18:50:00,18.0,21.33,3.3299999999999983,18.089999675750732,15.706249713897705,17.829999923706055,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.4,53,73.4424991607666,80.4000015258789,532.2999877929688,63.49249839782715,low,0.06,21.0,24.0,20.0,22.0,-1.0,-1.8369701987210297e-16,0.9749279121818236,-0.22252093395631434,False,False,105.0,,5.0,success
2026-01-21 15:00:00,2026-01-21 19:00:00,18.0,21.34,3.34,18.085000038146973,15.6899995803833,18.089999675750732,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.4,53,74.5,80.4000015258789,534.7999877929688,62.689998626708984,low,0.07,21.0,24.0,20.0,22.0,-0.9659258262890684,0.2588190451025203,0.9749279121818236,-0.22252093395631434,False,False,95.0,,5.0,success
2026-01-21 15:10:00,2026-01-21 19:10:00,18.0,21.35,3.3500000000000014,18.093332926432293,15.894999504089355,18.085000038146973,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.4,53,75.32666524251302,80.4000015258789,543.8666585286459,61.98999786376953,low,0.09,21.0,24.0,20.0,22.0,-0.9659258262890684,0.2588190451025203,0.9749279121818236,-0.22252093395631434,False,False,85.0,,5.0,success
2026-01-21 15:20:00,2026-01-21 19:20:00,18.0,21.37,3.370000000000001,18.0625,15.883749723434448,18.093332926432293,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.4,53,76.17749786376953,80.4000015258789,546.75,61.0699987411499,low,0.09,21.0,24.0,20.0,22.0,-0.9659258262890684,0.2588190451025203,0.9749279121818236,-0.22252093395631434,False,False,75.0,,5.0,success
2026-01-21 15:30:00,2026-01-21 19:30:00,19.0,21.28,2.280000000000001,18.550000190734863,16.482499599456787,18.0625,18.0,21.0,1,Doraemon: nobita's art world,occupied,19.4,53,63.38999938964844,80.4000015258789,551.3999938964844,60.60499954223633,low,0.1,21.0,24.0,20.0,22.0,-0.9659258262890684,0.2588190451025203,0.9749279121818236,-0.22252093395631434,False,False,65.0,,5.0,success
2026-01-21 15:40:00,2026-01-21 19:40:00,20.0,21.19,1.1900000000000013,19.186665852864582,17.184999465942383,18.550000190734863,19.0,21.0,1,Doraemon: nobita's art world,occupied,18.6,56,50.73666636149088,80.4000015258789,573.8000081380209,59.3066660563151,low,0.15,21.0,24.0,20.0,22.0,-0.9659258262890684,0.2588190451025203,0.9749279121818236,-0.22252093395631434,False,False,55.0,,5.0,success
2026-01-21 15:50:00,2026-01-21 19:50:00,20.0,21.13,1.129999999999999,19.459999561309814,17.026249408721924,19.186665852864582,20.0,21.0,1,Doraemon: nobita's art world,occupied,18.6,56,50.75,80.39750099182129,563.0499877929688,59.04249858856201,low,0.13,21.0,24.0,20.0,22.0,-0.9659258262890684,0.2588190451025203,0.9749279121818236,-0.22252093395631434,False,False,45.0,,5.0,success
2026-01-21 16:00:00,2026-01-21 20:00:00,20.0,21.1,1.1000000000000014,19.65250015258789,17.052499771118164,19.459999561309814,20.0,21.0,1,Doraemon: nobita's art world,occupied,18.6,56,50.739999771118164,80.4000015258789,558.1000061035156,59.479997634887695,low,0.12,21.0,24.0,20.0,22.0,-0.8660254037844386,0.5000000000000001,0.9749279121818236,-0.22252093395631434,False,False,35.0,,5.0,success
2026-01-21 16:10:00,2026-01-21 20:10:00,20.0,21.09,1.0899999999999999,19.65833282470703,16.954999287923176,19.65250015258789,20.0,21.0,1,Doraemon: nobita's art world,occupied,18.6,56,50.70666631062826,80.4000015258789,556.7333374023438,60.313331604003906,low,0.11,21.0,24.0,20.0,22.0,-0.8660254037844386,0.5000000000000001,0.9749279121818236,-0.22252093395631434,False,False,25.0,,5.0,success
2026-01-21 16:20:00,2026-01-21 20:20:00,20.0,21.1,1.1000000000000014,19.50374937057495,16.78749942779541,19.65833282470703,20.0,21.0,1,Doraemon: nobita's art world,occupied,18.6,56,50.72499942779541,80.4000015258789,518.900016784668,61.20749855041504,low,0.04,21.0,24.0,20.0,22.0,-0.8660254037844386,0.5000000000000001,0.9749279121818236,-0.22252093395631434,False,False,15.0,,5.0,success
2026-01-21 16:30:00,2026-01-21 20:30:00,20.0,21.09,1.0899999999999999,19.522499084472656,16.69499969482422,19.50374937057495,20.0,21.0,1,Doraemon: nobita's art world,occupied,18.6,56,50.729997634887695,80.4000015258789,519.1000213623047,61.80500030517578,low,0.04,21.0,24.0,20.0,22.0,-0.8660254037844386,0.5000000000000001,0.9749279121818236,-0.22252093395631434,False,False,5.0,,5.0,success
2026-01-21 16:40:00,2026-01-21 20:40:00,20.0,21.09,1.0899999999999999,19.671666463216145,16.641666412353516,19.522499084472656,20.0,21.0,1,[PRE-COOLING] Charlie the wonderdog,occupied,17.9,58,50.72666549682617,80.39666748046875,553.5999959309896,62.17666498819987,low,0.11,21.0,24.0,20.0,22.0,-0.8660254037844386,0.5000000000000001,0.9749279121818236,-0.22252093395631434,False,True,,10.0,,success
2026-01-21 16:50:00,2026-01-21 20:50:00,20.0,21.11,1.1099999999999994,19.458749294281006,16.463749408721924,19.671666463216145,20.0,21.0,1,Charlie the wonderdog,occupied,17.9,58,50.72249889373779,80.39500045776367,569.6499938964844,62.01999855041504,low,0.14,21.0,24.0,20.0,22.0,-0.8660254037844386,0.5000000000000001,0.9749279121818236,-0.22252093395631434,False,False,110.0,,5.0,success
2026-01-21 17:00:00,2026-01-21 21:00:00,20.0,21.14,1.1400000000000006,19.414999961853027,16.332499504089355,19.458749294281006,20.0,21.0,1,Charlie the wonderdog,occupied,17.9,58,50.724998474121094,80.4000015258789,569.7999877929688,60.48999786376953,low,0.14,21.0,24.0,20.0,22.0,-0.7071067811865477,0.7071067811865474,0.9749279121818236,-0.22252093395631434,False,False,100.0,,5.0,success
2026-01-21 17:10:00,2026-01-21 21:10:00,20.0,21.17,1.1700000000000017,19.323333104451496,16.25833257039388,19.414999961853027,20.0,21.0,1,Charlie the wonderdog,occupied,17.9,58,50.746665954589844,80.39666748046875,568.0666707356771,59.47999827067057,low,0.14,21.0,24.0,20.0,22.0,-0.7071067811865477,0.7071067811865474,0.9749279121818236,-0.22252093395631434,False,False,90.0,,5.0,success
2026-01-21 17:20:00,2026-01-21 21:20:00,20.0,21.17,1.1700000000000017,19.303750038146973,16.346249103546143,19.323333104451496,20.0,21.0,1,Charlie the wonderdog,occupied,17.9,58,50.7524995803833,80.4000015258789,571.2000122070312,58.6324987411499,low,0.14,21.0,24.0,20.0,22.0,-0.7071067811865477,0.7071067811865474,0.9749279121818236,-0.22252093395631434,False,False,80.0,,5.0,success
2026-01-21 17:30:00,2026-01-21 21:30:00,20.0,21.17,1.1700000000000017,19.34749984741211,16.417499542236328,19.303750038146973,20.0,21.0,1,Charlie the wonderdog,occupied,17.9,58,50.744998931884766,80.39500045776367,568.5,57.71499824523926,low,0.14,21.0,24.0,20.0,22.0,-0.7071067811865477,0.7071067811865474,0.9749279121818236,-0.22252093395631434,False,False,70.0,,5.0,success
2026-01-21 17:40:00,2026-01-21 21:40:00,20.0,21.16,1.1600000000000001,19.304999669392902,16.498332977294922,19.34749984741211,20.0,21.0,1,Charlie the wonderdog,occupied,18.1,49,50.699999491373696,80.4000015258789,570.1999918619791,56.01666514078776,low,0.14,21.0,24.0,20.0,22.0,-0.7071067811865477,0.7071067811865474,0.9749279121818236,-0.22252093395631434,False,False,60.0,,5.0,success
2026-01-21 17:50:00,2026-01-21 21:50:00,20.0,21.16,1.1600000000000001,19.323749542236328,16.642499446868896,19.304999669392902,20.0,21.0,1,Charlie the wonderdog,occupied,18.1,49,50.644999504089355,80.39750099182129,572.6499938964844,55.5049991607666,low,0.15,21.0,24.0,20.0,22.0,-0.7071067811865477,0.7071067811865474,0.9749279121818236,-0.22252093395631434,False,False,50.0,,5.0,success
2026-01-21 18:00:00,2026-01-21 22:00:00,20.0,21.15,1.1499999999999986,19.34749984741211,16.59999942779541,19.323749542236328,20.0,21.0,1,Charlie the wonderdog,occupied,18.1,49,50.54499816894531,80.4000015258789,578.3999938964844,54.80499839782715,low,0.16,21.0,24.0,20.0,22.0,-0.5000000000000004,0.8660254037844384,0.9749279121818236,-0.22252093395631434,False,False,40.0,,5.0,success
2026-01-21 18:10:00,2026-01-21 22:10:00,20.0,21.15,1.1499999999999986,19.369999567667644,16.46666653951009,19.34749984741211,20.0,21.0,1,Charlie the wonderdog,occupied,18.1,49,50.54999923706055,80.4000015258789,584.4000040690104,54.52333196004232,low,0.17,21.0,24.0,20.0,22.0,-0.5000000000000004,0.8660254037844384,0.9749279121818236,-0.22252093395631434,False,False,30.0,,5.0,success
2026-01-21 18:20:00,2026-01-21 22:20:00,20.0,21.12,1.120000000000001,19.557499885559082,16.306249618530273,19.369999567667644,20.0,21.0,1,Charlie the wonderdog,occupied,18.1,49,50.60749912261963,80.4000015258789,606.25,54.247498512268066,low,0.21,21.0,24.0,20.0,22.0,-0.5000000000000004,0.8660254037844384,0.9749279121818236,-0.22252093395631434,False,False,20.0,,5.0,success
2026-01-21 18:30:00,2026-01-21 22:30:00,20.0,21.1,1.1000000000000014,19.727499961853027,16.172499656677246,19.557499885559082,20.0,21.0,1,Charlie the wonderdog,occupied,18.1,49,50.654998779296875,80.39500045776367,612.8999938964844,54.244998931884766,low,0.23,21.0,24.0,20.0,22.0,-0.5000000000000004,0.8660254037844384,0.9749279121818236,-0.22252093395631434,False,False,10.0,,5.0,success
2026-01-21 18:40:00,2026-01-21 22:40:00,20.0,24.0,4.0,19.69333330790202,16.128332773844402,19.727499961853027,20.0,,0,,unoccupied,17.9,46,50.68333307902018,80.4000015258789,615.8666788736979,54.303332010904946,unknown,,21.0,24.0,20.0,22.0,-0.5000000000000004,0.8660254037844384,0.9749279121818236,-0.22252093395631434,False,False,,800.0,,bypassed
2026-01-21 18:50:00,2026-01-21 22:50:00,20.0,24.0,4.0,20.052499294281006,16.208749771118164,19.69333330790202,20.0,,0,,unoccupied,17.9,46,51.58749866485596,80.4000015258789,698.1500091552734,54.53499889373779,unknown,,21.0,24.0,20.0,22.0,-0.5000000000000004,0.8660254037844384,0.9749279121818236,-0.22252093395631434,False,False,,790.0,,bypassed
2026-01-21 19:00:00,2026-01-21 23:00:00,20.0,24.0,4.0,20.09000015258789,16.22499942779541,20.052499294281006,20.0,,0,,unoccupied,17.9,46,54.48499870300293,80.4000015258789,752.9000244140625,53.67499923706055,unknown,,21.0,24.0,20.0,22.0,-0.25881904510252157,0.9659258262890681,0.9749279121818236,-0.22252093395631434,False,False,,780.0,,bypassed
2026-01-21 19:10:00,2026-01-21 23:10:00,20.0,24.0,4.0,20.029999415079754,16.274998982747395,20.09000015258789,20.0,,0,,unoccupied,17.9,46,56.96999867757162,80.4000015258789,739.7333577473959,53.40999857584635,unknown,,21.0,24.0,20.0,22.0,-0.25881904510252157,0.9659258262890681,0.9749279121818236,-0.22252093395631434,False,False,,770.0,,bypassed
2026-01-21 19:20:00,2026-01-21 23:20:00,20.0,24.0,4.0,20.01249885559082,16.26124906539917,20.029999415079754,20.0,,0,,unoccupied,17.9,46,58.082499504089355,80.4000015258789,735.2500152587891,52.489999771118164,unknown,,21.0,24.0,20.0,22.0,-0.25881904510252157,0.9659258262890681,0.9749279121818236,-0.22252093395631434,False,False,,760.0,,bypassed
