timestamp_utc,timestamp_sharjah,actual_SpTREff,optimized_SpTREff,setpoint_difference,actual_TempSp1,TempSu,TempSp1_lag_10m,SpTREff_lag_10m,target_temperature,occupied,movie_name,mode,outside_temp,outside_humidity,FbVFD,FbFAD,Co2RA,HuR1,co2_load_category,co2_load_factor,occupied_setpoint,unoccupied_setpoint,comfort_min,comfort_max,hour_sin,hour_cos,day_sin,day_cos,is_overnight_movie,is_precooling,time_remaining_min,time_until_next_min,schedule_instance_used,optimization_status
2026-01-24 12:50:00,2026-01-24 16:50:00,24.0,20.5,-3.5,23.804999351501465,20.1299991607666,23.59749984741211,24.0,21.0,1,Zootropolis 2 (18TC),occupied,20.5,47,51.06999969482422,101.83499526977539,990.0,50.96500015258789,high,0.98,21.0,24.0,20.0,22.0,-0.8660254037844385,-0.5000000000000004,-0.9749279121818236,-0.2225209339563146,False,False,110.0,,4.0,success
2026-01-24 13:00:00,2026-01-24 17:00:00,20.0,20.86,0.8599999999999994,22.53499984741211,17.579999923706055,23.804999351501465,24.0,21.0,1,Zootropolis 2 (18TC),occupied,20.5,47,100.30999755859375,101.83999633789062,969.0,54.30999755859375,high,0.94,21.0,24.0,20.0,22.0,-0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,100.0,,4.0,success
2026-01-24 13:10:00,2026-01-24 17:10:00,20.0,20.97,0.9699999999999989,21.649999618530273,15.006666501363119,22.53499984741211,20.0,21.0,1,Zootropolis 2 (18TC),occupied,20.5,47,100.29666646321614,101.83999633789062,947.3333333333334,56.189998626708984,high,0.89,21.0,24.0,20.0,22.0,-0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,90.0,,4.0,success
2026-01-24 13:20:00,2026-01-24 17:20:00,20.0,21.0,1.0,20.394999504089355,14.649999618530273,21.649999618530273,20.0,21.0,1,Zootropolis 2 (18TC),occupied,20.5,47,100.30499649047852,101.83999633789062,964.5,59.69999885559082,high,0.93,21.0,24.0,20.0,22.0,-0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,80.0,,4.0,success
2026-01-24 13:30:00,2026-01-24 17:30:00,20.0,21.0,1.0,19.969999313354492,14.670000076293945,20.394999504089355,20.0,21.0,1,Zootropolis 2 (18TC),occupied,20.5,47,100.30999755859375,101.82999420166016,974.0,61.189998626708984,high,0.95,21.0,24.0,20.0,22.0,-0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,70.0,,4.0,success
2026-01-24 13:40:00,2026-01-24 17:40:00,20.0,21.01,1.0100000000000016,19.85999933878581,14.643332799275717,19.969999313354492,20.0,21.0,1,Zootropolis 2 (18TC),occupied,20.1,52,100.31332906087239,101.84333038330078,965.0,61.463331858317055,high,0.93,21.0,24.0,20.0,22.0,-0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,60.0,,4.0,success
2026-01-24 13:50:00,2026-01-24 17:50:00,20.0,21.01,1.0100000000000016,19.823333104451496,14.59666633605957,19.85999933878581,20.0,21.0,1,Zootropolis 2 (18TC),occupied,20.1,52,96.44999694824219,101.83332824707031,957.5999959309896,61.86666488647461,high,0.92,21.0,24.0,20.0,22.0,-0.9659258262890683,-0.25881904510252063,-0.9749279121818236,-0.2225209339563146,False,False,50.0,,4.0,success
2026-01-24 14:00:00,2026-01-24 18:00:00,20.0,21.01,1.0100000000000016,19.75,14.699999809265137,19.823333104451496,20.0,21.0,1,Zootropolis 2 (18TC),occupied,20.1,52,95.37999725341797,101.83999633789062,974.0,61.849998474121094,high,0.95,21.0,24.0,20.0,22.0,-1.0,-1.8369701987210297e-16,-0.9749279121818236,-0.2225209339563146,False,False,40.0,,4.0,success
2026-01-24 14:10:00,2026-01-24 18:10:00,20.0,20.99,0.9899999999999984,19.958333333333332,14.866666475931803,19.75,20.0,21.0,1,Zootropolis 2 (18TC),occupied,20.1,52,90.2566630045573,101.82999420166016,974.8666788736979,61.803330739339195,high,0.95,21.0,24.0,20.0,22.0,-1.0,-1.8369701987210297e-16,-0.9749279121818236,-0.2225209339563146,False,False,30.0,,4.0,success
2026-01-24 14:20:00,2026-01-24 18:20:00,20.0,20.99,0.9899999999999984,19.864999771118164,15.009999593098959,19.958333333333332,20.0,21.0,1,Zootropolis 2 (18TC),occupied,20.1,52,86.58333079020183,101.83666229248047,974.3333333333334,61.9033317565918,high,0.95,21.0,24.0,20.0,22.0,-1.0,-1.8369701987210297e-16,-0.9749279121818236,-0.2225209339563146,False,False,20.0,,4.0,success
2026-01-24 14:30:00,2026-01-24 18:30:00,20.0,21.01,1.0100000000000016,19.774999618530273,15.447499752044678,19.864999771118164,20.0,21.0,1,Zootropolis 2 (18TC),occupied,20.1,52,72.36499786376953,101.82999420166016,855.6000366210938,61.16499710083008,medium,0.71,21.0,24.0,20.0,22.0,-1.0,-1.8369701987210297e-16,-0.9749279121818236,-0.2225209339563146,False,False,10.0,,4.0,success
2026-01-24 14:40:00,2026-01-24 18:40:00,20.0,21.01,1.0100000000000016,19.839999198913574,15.457499980926514,19.774999618530273,20.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,20.1,51,71.74499893188477,101.83499526977539,836.7999877929688,60.764997482299805,medium,0.67,21.0,24.0,20.0,22.0,-1.0,-1.8369701987210297e-16,-0.9749279121818236,-0.2225209339563146,False,True,,15.0,,success
2026-01-24 14:50:00,2026-01-24 18:50:00,20.0,20.98,0.9800000000000004,20.224999745686848,16.074999809265137,19.839999198913574,20.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,20.1,51,71.70333099365234,101.83332824707031,877.0000203450521,61.51333236694336,medium,0.75,21.0,24.0,20.0,22.0,-1.0,-1.8369701987210297e-16,-0.9749279121818236,-0.2225209339563146,False,True,,5.0,,success
2026-01-24 15:00:00,2026-01-24 19:00:00,20.0,20.97,0.9699999999999989,20.135000228881836,15.644999504089355,20.224999745686848,20.0,21.0,1,The spongebob movie:,occupied,20.1,51,86.47999572753906,101.83999633789062,984.0,62.59000015258789,high,0.97,21.0,24.0,20.0,22.0,-0.9659258262890684,0.2588190451025203,-0.9749279121818236,-0.2225209339563146,False,False,105.0,,4.0,success
2026-01-24 15:10:00,2026-01-24 19:10:00,20.0,20.96,0.9600000000000009,20.113332748413086,15.683333079020182,20.135000228881836,20.0,21.0,1,The spongebob movie:,occupied,20.1,51,88.33999888102214,101.83999633789062,995.2666829427084,63.12666575113932,high,0.99,21.0,24.0,20.0,22.0,-0.9659258262890684,0.2588190451025203,-0.9749279121818236,-0.2225209339563146,False,False,95.0,,4.0,success
2026-01-24 15:20:00,2026-01-24 19:20:00,20.0,20.95,0.9499999999999993,20.104999542236328,15.262499332427979,20.113332748413086,20.0,21.0,1,The spongebob movie:,occupied,20.1,51,96.92999649047852,101.83499526977539,1030.6000366210938,63.404998779296875,high,1.06,21.0,24.0,20.0,22.0,-0.9659258262890684,0.2588190451025203,-0.9749279121818236,-0.2225209339563146,False,False,85.0,,4.0,success
2026-01-24 15:30:00,2026-01-24 19:30:00,20.0,21.0,1.0,19.927499771118164,15.282499313354492,20.104999542236328,20.0,21.0,1,The spongebob movie:,occupied,20.1,51,97.66999816894531,101.83999633789062,1027.2000732421875,63.93000030517578,high,1.05,21.0,24.0,20.0,22.0,-0.9659258262890684,0.2588190451025203,-0.9749279121818236,-0.2225209339563146,False,False,75.0,,4.0,success
2026-01-24 15:40:00,2026-01-24 19:40:00,20.0,21.0,1.0,19.892499923706055,15.35249948501587,19.927499771118164,20.0,21.0,1,The spongebob movie:,occupied,20.1,50,97.66999816894531,101.83999633789062,1022.6000366210938,64.04999732971191,high,1.05,21.0,24.0,20.0,22.0,-0.9659258262890684,0.2588190451025203,-0.9749279121818236,-0.2225209339563146,False,False,65.0,,4.0,success
2026-01-24 15:50:00,2026-01-24 19:50:00,19.0,21.0,2.0,20.001665751139324,15.394999821980795,19.892499923706055,20.0,21.0,1,The spongebob movie:,occupied,20.1,50,100.32666269938152,101.83333079020183,1055.9333902994792,63.99999872843424,high,1.11,21.0,24.0,20.0,22.0,-0.9659258262890684,0.2588190451025203,-0.9749279121818236,-0.2225209339563146,False,False,55.0,,4.0,success
2026-01-24 16:00:00,2026-01-24 20:00:00,19.0,21.0,2.0,19.895000457763672,14.839999198913574,20.001665751139324,19.0,21.0,1,The spongebob movie:,occupied,20.1,50,100.30999755859375,101.83999633789062,1072.4000244140625,64.05999755859375,high,1.14,21.0,24.0,20.0,22.0,-0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,45.0,,4.0,success
2026-01-24 16:10:00,2026-01-24 20:10:00,19.0,21.0,2.0,19.854999542236328,14.634999593098959,19.895000457763672,19.0,21.0,1,The spongebob movie:,occupied,20.1,50,100.31666310628255,101.82999674479167,1076.7333577473958,64.413330078125,high,1.15,21.0,24.0,20.0,22.0,-0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,35.0,,4.0,success
2026-01-24 16:20:00,2026-01-24 20:20:00,19.0,21.0,2.0,19.65250015258789,14.217499732971191,19.854999542236328,19.0,21.0,1,The spongebob movie:,occupied,20.1,50,100.30500030517578,101.83999633789062,1083.4000244140625,64.94499969482422,high,1.17,21.0,24.0,20.0,22.0,-0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,25.0,,4.0,success
2026-01-24 16:30:00,2026-01-24 20:30:00,19.0,21.0,2.0,19.670000076293945,14.184999465942383,19.65250015258789,19.0,21.0,1,The spongebob movie:,occupied,20.1,50,100.29999542236328,101.83999633789062,1092.5999755859375,64.70999908447266,high,1.19,21.0,24.0,20.0,22.0,-0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,15.0,,4.0,success
2026-01-24 16:40:00,2026-01-24 20:40:00,19.0,21.0,2.0,19.389999389648438,14.449999809265137,19.670000076293945,19.0,21.0,1,The spongebob movie:,occupied,19.8,52,100.30999755859375,101.83999633789062,1028.2667032877605,65.02999877929688,high,1.06,21.0,24.0,20.0,22.0,-0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,False,5.0,,4.0,success
2026-01-24 16:50:00,2026-01-24 20:50:00,19.0,21.07,2.0700000000000003,18.869998931884766,15.118333180745443,19.389999389648438,19.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,19.8,52,82.21999867757161,101.83999633789062,896.2666625976562,65.8066635131836,medium,0.79,21.0,24.0,20.0,22.0,-0.8660254037844386,0.5000000000000001,-0.9749279121818236,-0.2225209339563146,False,True,,10.0,,success
2026-01-24 17:00:00,2026-01-24 21:00:00,19.0,21.0,2.0,19.299999237060547,15.335000038146973,18.869998931884766,19.0,21.0,1,Zootropolis 2 (18TC),occupied,19.8,52,87.98999786376953,101.82999420166016,1000.2000122070312,65.94999694824219,high,1.0,21.0,24.0,20.0,22.0,-0.7071067811865477,0.7071067811865474,-0.9749279121818236,-0.2225209339563146,False,False,130.0,,4.0,success
2026-01-24 17:10:00,2026-01-24 21:10:00,19.0,21.0,2.0,19.441665649414062,15.069999694824219,19.299999237060547,19.0,21.0,1,Zootropolis 2 (18TC),occupied,19.8,52,97.97333272298177,101.84333038330078,1072.3333333333333,65.80999755859375,high,1.14,21.0,24.0,20.0,22.0,-0.7071067811865477,0.7071067811865474,-0.9749279121818236,-0.2225209339563146,False,False,120.0,,4.0,success
2026-01-24 17:20:00,2026-01-24 21:20:00,19.0,21.0,2.0,19.616666793823242,15.121666272481283,19.441665649414062,19.0,21.0,1,Zootropolis 2 (18TC),occupied,19.8,52,100.3199971516927,101.83999633789062,1111.4666748046875,65.73333231608073,very_high,1.22,21.0,24.0,20.0,22.0,-0.7071067811865477,0.7071067811865474,-0.9749279121818236,-0.2225209339563146,False,False,110.0,,4.0,success
2026-01-24 17:30:00,2026-01-24 21:30:00,19.0,21.0,2.0,19.514999389648438,15.255000114440918,19.616666793823242,19.0,21.0,1,Zootropolis 2 (18TC),occupied,19.8,52,100.31999969482422,101.83999633789062,1113.0,65.86000061035156,very_high,1.23,21.0,24.0,20.0,22.0,-0.7071067811865477,0.7071067811865474,-0.9749279121818236,-0.2225209339563146,False,False,100.0,,4.0,success
2026-01-24 17:40:00,2026-01-24 21:40:00,19.0,21.0,2.0,19.654998779296875,14.749999523162842,19.514999389648438,19.0,21.0,1,Zootropolis 2 (18TC),occupied,19.5,52,100.31499862670898,101.83999633789062,1122.800048828125,65.82500076293945,very_high,1.25,21.0,24.0,20.0,22.0,-0.7071067811865477,0.7071067811865474,-0.9749279121818236,-0.2225209339563146,False,False,90.0,,4.0,success
2026-01-24 17:50:00,2026-01-24 21:50:00,19.0,21.0,2.0,19.44333267211914,14.293333053588867,19.654998779296875,19.0,21.0,1,Zootropolis 2 (18TC),occupied,19.5,52,100.32333119710286,101.83999633789062,1128.86669921875,66.39666493733723,very_high,1.26,21.0,24.0,20.0,22.0,-0.7071067811865477,0.7071067811865474,-0.9749279121818236,-0.2225209339563146,False,False,80.0,,4.0,success
2026-01-24 18:00:00,2026-01-24 22:00:00,19.0,21.0,2.0,19.43000030517578,14.15999984741211,19.44333267211914,19.0,21.0,1,Zootropolis 2 (18TC),occupied,19.5,52,100.30999755859375,101.82999420166016,1135.4000244140625,66.47999572753906,very_high,1.27,21.0,24.0,20.0,22.0,-0.5000000000000004,0.8660254037844384,-0.9749279121818236,-0.2225209339563146,False,False,70.0,,4.0,success
2026-01-24 18:10:00,2026-01-24 22:10:00,19.0,21.0,2.0,19.333332697550457,14.108332951863607,19.43000030517578,19.0,21.0,1,Zootropolis 2 (18TC),occupied,19.5,52,100.33666483561198,101.83666229248047,1125.5333251953125,66.77666473388672,very_high,1.25,21.0,24.0,20.0,22.0,-0.5000000000000004,0.8660254037844384,-0.9749279121818236,-0.2225209339563146,False,False,60.0,,4.0,success
2026-01-24 18:20:00,2026-01-24 22:20:00,19.0,21.0,2.0,19.333332697550457,14.483332951863607,19.333332697550457,19.0,21.0,1,Zootropolis 2 (18TC),occupied,19.5,52,100.32666269938152,101.83999633789062,1122.5333251953125,66.96666717529297,very_high,1.25,21.0,24.0,20.0,22.0,-0.5000000000000004,0.8660254037844384,-0.9749279121818236,-0.2225209339563146,False,False,50.0,,4.0,success
2026-01-24 18:30:00,2026-01-24 22:30:00,19.0,21.0,2.0,19.395000457763672,14.719999313354492,19.333332697550457,19.0,21.0,1,Zootropolis 2 (18TC),occupied,19.5,52,100.30999755859375,101.83999633789062,1121.4000244140625,66.90999603271484,very_high,1.24,21.0,24.0,20.0,22.0,-0.5000000000000004,0.8660254037844384,-0.9749279121818236,-0.2225209339563146,False,False,40.0,,4.0,success
2026-01-24 18:40:00,2026-01-24 22:40:00,19.0,21.0,2.0,19.34000015258789,14.74999968210856,19.395000457763672,19.0,21.0,1,Zootropolis 2 (18TC),occupied,19.3,51,100.31666310628255,101.83999633789062,1122.6666666666667,67.02333068847656,very_high,1.25,21.0,24.0,20.0,22.0,-0.5000000000000004,0.8660254037844384,-0.9749279121818236,-0.2225209339563146,False,False,30.0,,4.0,success
2026-01-24 18:50:00,2026-01-24 22:50:00,19.0,21.0,2.0,19.37999979654948,14.894999504089355,19.34000015258789,19.0,21.0,1,Zootropolis 2 (18TC),occupied,19.3,51,100.31666310628255,101.82999420166016,1099.4000244140625,66.92666625976562,high,1.2,21.0,24.0,20.0,22.0,-0.5000000000000004,0.8660254037844384,-0.9749279121818236,-0.2225209339563146,False,False,20.0,,4.0,success
2026-01-24 19:00:00,2026-01-24 23:00:00,19.0,21.08,2.0799999999999983,18.584999084472656,15.024999618530273,19.37999979654948,19.0,21.0,1,Zootropolis 2 (18TC),occupied,19.3,51,90.18999481201172,101.82999420166016,913.0,67.72000122070312,high,0.83,21.0,24.0,20.0,22.0,-0.25881904510252157,0.9659258262890681,-0.9749279121818236,-0.2225209339563146,False,False,10.0,,4.0,success
2026-01-24 19:10:00,2026-01-24 23:10:00,19.0,21.09,2.09,18.59249973297119,15.354999542236328,18.584999084472656,19.0,21.0,1,[PRE-COOLING] Sarvam maya [malayalam],occupied,19.3,51,80.68999481201172,101.82999420166016,871.2999877929688,67.27999877929688,medium,0.74,21.0,24.0,20.0,22.0,-0.25881904510252157,0.9659258262890681,-0.9749279121818236,-0.2225209339563146,False,True,,10.0,,success
2026-01-24 19:20:00,2026-01-24 23:20:00,19.0,20.98,1.9800000000000004,19.503333409627277,14.648332913716635,18.59249973297119,19.0,21.0,1,Sarvam maya [malayalam],occupied,19.3,51,96.81333414713542,101.83666229248047,992.4666748046875,65.67666625976562,high,0.98,21.0,24.0,20.0,22.0,-0.25881904510252157,0.9659258262890681,-0.9749279121818236,-0.2225209339563146,False,False,180.0,,4.0,success
2026-01-24 19:30:00,2026-01-24 23:30:00,19.0,21.0,2.0,19.239999771118164,14.299999237060547,19.503333409627277,19.0,21.0,1,Sarvam maya [malayalam],occupied,19.3,51,100.30999755859375,101.83999633789062,1036.2000732421875,66.54999542236328,high,1.07,21.0,24.0,20.0,22.0,-0.25881904510252157,0.9659258262890681,-0.9749279121818236,-0.2225209339563146,False,False,170.0,,4.0,success
2026-01-24 19:40:00,2026-01-24 23:40:00,19.0,21.0,2.0,19.3249994913737,14.229999860127768,19.239999771118164,19.0,21.0,1,Sarvam maya [malayalam],occupied,19.0,51,100.30332946777344,101.83332824707031,1050.6667073567708,66.17332967122395,high,1.1,21.0,24.0,20.0,22.0,-0.25881904510252157,0.9659258262890681,-0.9749279121818236,-0.2225209339563146,False,False,160.0,,4.0,success
2026-01-24 19:50:00,2026-01-24 23:50:00,19.0,21.0,2.0,19.492499351501465,14.03249979019165,19.3249994913737,19.0,21.0,1,Sarvam maya [malayalam],occupied,19.0,51,100.30999755859375,101.83499526977539,1091.9000244140625,65.94999694824219,high,1.18,21.0,24.0,20.0,22.0,-0.25881904510252157,0.9659258262890681,-0.9749279121818236,-0.2225209339563146,False,False,150.0,,4.0,success
2026-01-24 20:00:00,2026-01-25 00:00:00,19.0,21.0,2.0,19.68000030517578,14.085000038146973,19.492499351501465,19.0,21.0,1,Sarvam maya [malayalam],occupied,19.0,51,100.33999633789062,101.82999420166016,1107.4000244140625,65.40999603271484,very_high,1.21,21.0,24.0,20.0,22.0,0.0,1.0,-0.7818314824680299,0.6234898018587334,False,False,140.0,,4.0,success
2026-01-24 20:10:00,2026-01-25 00:10:00,19.0,21.0,2.0,19.623332977294922,14.083333015441895,19.68000030517578,19.0,21.0,1,Sarvam maya [malayalam],occupied,19.0,51,100.33333079020183,101.83332824707031,1101.2666829427083,65.49666595458984,very_high,1.2,21.0,24.0,20.0,22.0,0.0,1.0,-0.7818314824680299,0.6234898018587334,False,False,130.0,,4.0,success
2026-01-24 20:20:00,2026-01-25 00:20:00,19.0,21.0,2.0,19.474999745686848,13.926666577657064,19.623332977294922,19.0,21.0,1,Sarvam maya [malayalam],occupied,19.0,51,100.3199971516927,101.82999420166016,1110.0666910807292,66.01666514078777,very_high,1.22,21.0,24.0,20.0,22.0,0.0,1.0,-0.7818314824680299,0.6234898018587334,False,False,120.0,,4.0,success
2026-01-24 20:30:00,2026-01-25 00:30:00,19.0,21.0,2.0,19.53999900817871,13.704999923706055,19.474999745686848,19.0,21.0,1,Sarvam maya [malayalam],occupied,19.0,51,100.31999969482422,101.82999420166016,1109.4000244140625,65.91999816894531,very_high,1.22,21.0,24.0,20.0,22.0,0.0,1.0,-0.7818314824680299,0.6234898018587334,False,False,110.0,,4.0,success
2026-01-24 20:40:00,2026-01-25 00:40:00,19.0,21.0,2.0,19.549999237060547,13.68999989827474,19.53999900817871,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.8,52,100.31666564941406,101.82999420166016,1103.0666910807292,66.07999928792317,very_high,1.21,21.0,24.0,20.0,22.0,0.0,1.0,-0.7818314824680299,0.6234898018587334,False,False,100.0,,4.0,success
2026-01-24 20:50:00,2026-01-25 00:50:00,19.0,21.0,2.0,19.28999964396159,13.62833309173584,19.549999237060547,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.8,52,100.31666564941406,101.82999420166016,1081.3333740234375,66.36999766031902,high,1.16,21.0,24.0,20.0,22.0,0.0,1.0,-0.7818314824680299,0.6234898018587334,False,False,90.0,,4.0,success
2026-01-24 21:00:00,2026-01-25 01:00:00,19.0,21.0,2.0,19.059999465942383,14.255000114440918,19.28999964396159,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.8,52,100.23999786376953,101.82999420166016,1065.4000244140625,67.04999542236328,high,1.13,21.0,24.0,20.0,22.0,0.25881904510252074,0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,80.0,,4.0,success
2026-01-24 21:10:00,2026-01-25 01:10:00,19.0,21.0,2.0,19.53499984741211,20.09749984741211,19.059999465942383,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.8,52,100.30499649047852,101.81999969482422,1055.300048828125,66.1099967956543,high,1.11,21.0,24.0,20.0,22.0,0.25881904510252074,0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,70.0,,4.0,success
2026-01-24 21:20:00,2026-01-25 01:20:00,19.0,21.0,2.0,20.963333129882812,21.729999542236328,19.53499984741211,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.8,52,100.32333119710286,101.82999420166016,1034.6000162760417,61.976664225260414,high,1.07,21.0,24.0,20.0,22.0,0.25881904510252074,0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,60.0,,4.0,success
2026-01-24 21:30:00,2026-01-25 01:30:00,19.0,20.99,1.9899999999999984,21.649999618530273,22.047499656677246,20.963333129882812,19.0,21.0,1,Sarvam maya [malayalam],occupied,18.8,52,100.30999755859375,101.82999420166016,1030.1000366210938,60.25,high,1.06,21.0,24.0,20.0,22.0,0.25881904510252074,0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,50.0,,4.0,success
2026-01-24 21:40:00,2026-01-25 01:40:00,19.0,20.99,1.9899999999999984,21.824999809265137,22.122499465942383,21.649999618530273,19.0,21.0,1,Sarvam maya [malayalam],occupied,17.9,57,100.30999755859375,101.82999420166016,1025.800048828125,59.89499855041504,high,1.05,21.0,24.0,20.0,22.0,0.25881904510252074,0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,40.0,,4.0,success
2026-01-24 21:50:00,2026-01-25 01:50:00,19.0,20.97,1.9699999999999989,22.141665776570637,22.18500010172526,21.824999809265137,19.0,21.0,1,Sarvam maya [malayalam],occupied,17.9,57,100.32999674479167,101.82999420166016,1011.7333374023438,59.13666534423828,high,1.02,21.0,24.0,20.0,22.0,0.25881904510252074,0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,30.0,,4.0,success
2026-01-24 22:00:00,2026-01-25 02:00:00,19.0,20.96,1.9600000000000009,22.192500114440918,21.732500076293945,22.141665776570637,19.0,21.0,1,Sarvam maya [malayalam],occupied,17.9,57,100.40999603271484,101.8499984741211,1009.6000061035156,58.959999084472656,high,1.02,21.0,24.0,20.0,22.0,0.49999999999999994,0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,20.0,,4.0,success
2026-01-24 22:10:00,2026-01-25 02:10:00,19.0,20.96,1.9600000000000009,22.172499656677246,21.637499809265137,22.192500114440918,19.0,21.0,1,Sarvam maya [malayalam],occupied,17.9,57,100.40999603271484,101.8499984741211,1017.6000061035156,58.88999938964844,high,1.04,21.0,24.0,20.0,22.0,0.49999999999999994,0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,10.0,,4.0,success
2026-01-24 22:20:00,2026-01-25 02:20:00,19.0,24.0,5.0,21.557499885559082,21.452499389648438,22.172499656677246,19.0,,0,,unoccupied,17.9,57,100.40999603271484,101.8499984741211,900.2000122070312,59.724998474121094,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,580.0,,bypassed
2026-01-24 22:30:00,2026-01-25 02:30:00,27.0,24.0,-3.0,21.96500015258789,20.969999313354492,21.557499885559082,19.0,,0,,unoccupied,17.9,57,50.209999084472656,101.8499984741211,879.6000366210938,58.64999771118164,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,570.0,,bypassed
2026-01-24 22:40:00,2026-01-25 02:40:00,27.0,24.0,-3.0,22.25666618347168,20.891666412353516,21.96500015258789,27.0,,0,,unoccupied,17.3,62,0.163333331545194,101.8499984741211,897.4666544596354,58.22666549682617,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,560.0,,bypassed
2026-01-24 22:50:00,2026-01-25 02:50:00,27.0,24.0,-3.0,22.929999669392902,20.53999964396159,22.25666618347168,27.0,,0,,unoccupied,17.3,62,0.17000000178813934,101.8499984741211,943.9333292643229,56.916665395100914,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,550.0,,bypassed
2026-01-24 23:00:00,2026-01-25 03:00:00,27.0,24.0,-3.0,23.125,20.334999084472656,22.929999669392902,27.0,,0,,unoccupied,17.3,62,0.17000000178813934,101.8499984741211,958.0,56.459999084472656,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,0.7071067811865476,-0.7818314824680299,0.6234898018587334,False,False,,540.0,,bypassed
2026-01-24 23:10:00,2026-01-25 03:10:00,27.0,24.0,-3.0,23.164999961853027,20.277499198913574,23.125,27.0,,0,,unoccupied,17.3,62,0.17499999701976776,101.8499984741211,957.7999877929688,56.29499816894531,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,0.7071067811865476,-0.7818314824680299,0.6234898018587334,False,False,,530.0,,bypassed
2026-01-24 23:20:00,2026-01-25 03:20:00,27.0,24.0,-3.0,23.25833257039388,20.09833335876465,23.164999961853027,27.0,,0,,unoccupied,17.3,62,0.1699999968210856,101.8499984741211,953.6666666666666,56.08999888102213,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,0.7071067811865476,-0.7818314824680299,0.6234898018587334,False,False,,520.0,,bypassed
2026-01-24 23:30:00,2026-01-25 03:30:00,27.0,24.0,-3.0,23.26999855041504,19.934999465942383,23.25833257039388,27.0,,0,,unoccupied,17.3,62,0.17000000178813934,101.8499984741211,956.0,55.88999938964844,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,0.7071067811865476,-0.7818314824680299,0.6234898018587334,False,False,,510.0,,bypassed
2026-01-24 23:40:00,2026-01-25 03:40:00,27.0,24.0,-3.0,23.292499542236328,19.880000114440918,23.26999855041504,27.0,,0,,unoccupied,17.4,66,0.17000000178813934,101.8499984741211,955.3999938964844,55.91999816894531,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,0.7071067811865476,-0.7818314824680299,0.6234898018587334,False,False,,500.0,,bypassed
2026-01-24 23:50:00,2026-01-25 03:50:00,27.0,24.0,-3.0,23.35166613260905,19.709999720255535,23.292499542236328,27.0,,0,,unoccupied,17.4,66,0.17666666209697723,101.84666442871094,955.4000040690104,55.78333282470703,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,0.7071067811865476,-0.7818314824680299,0.6234898018587334,False,False,,490.0,,bypassed
2026-01-25 00:00:00,2026-01-25 04:00:00,27.0,24.0,-3.0,23.297499656677246,19.524999618530273,23.35166613260905,27.0,,0,,unoccupied,17.4,66,0.17999999225139618,101.8499984741211,953.0,55.67999839782715,unknown,,21.0,24.0,20.0,22.0,0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,,480.0,,bypassed
2026-01-25 00:10:00,2026-01-25 04:10:00,27.0,24.0,-3.0,23.302499771118164,19.484999656677246,23.297499656677246,27.0,,0,,unoccupied,17.4,66,0.17499999701976776,101.85499954223633,949.5,55.63999938964844,unknown,,21.0,24.0,20.0,22.0,0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,,470.0,,bypassed
2026-01-25 00:20:00,2026-01-25 04:20:00,27.0,24.0,-3.0,23.30666669209798,19.366666793823242,23.302499771118164,27.0,,0,,unoccupied,17.4,66,0.1733333319425583,101.84666442871094,950.0666707356771,55.58999888102213,unknown,,21.0,24.0,20.0,22.0,0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,,460.0,,bypassed
2026-01-25 00:30:00,2026-01-25 04:30:00,27.0,24.0,-3.0,23.309999465942383,19.209999084472656,23.30666669209798,27.0,,0,,unoccupied,17.4,66,0.17999999225139618,101.8499984741211,955.0,55.53999710083008,unknown,,21.0,24.0,20.0,22.0,0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,,450.0,,bypassed
2026-01-25 00:40:00,2026-01-25 04:40:00,27.0,24.0,-3.0,23.3266658782959,19.15833282470703,23.309999465942383,27.0,,0,,unoccupied,18.0,63,0.17666666209697723,101.8499984741211,948.0,55.6499989827474,unknown,,21.0,24.0,20.0,22.0,0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,,440.0,,bypassed
2026-01-25 00:50:00,2026-01-25 04:50:00,27.0,24.0,-3.0,23.331666310628254,19.003332773844402,23.3266658782959,27.0,,0,,unoccupied,18.0,63,0.1733333319425583,101.84666442871094,946.3333333333334,55.44666544596354,unknown,,21.0,24.0,20.0,22.0,0.8660254037844386,0.5000000000000001,-0.7818314824680299,0.6234898018587334,False,False,,430.0,,bypassed
2026-01-25 01:00:00,2026-01-25 05:00:00,27.0,24.0,-3.0,23.339999198913574,18.84000015258789,23.331666310628254,27.0,,0,,unoccupied,18.0,63,0.17999999225139618,101.8499984741211,942.0,55.334999084472656,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,0.25881904510252074,-0.7818314824680299,0.6234898018587334,False,False,,420.0,,bypassed
2026-01-25 01:10:00,2026-01-25 05:10:00,27.0,24.0,-3.0,23.34999942779541,18.772500038146973,23.339999198913574,27.0,,0,,unoccupied,18.0,63,0.17499999701976776,101.84499740600586,942.5,55.30999946594238,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,0.25881904510252074,-0.7818314824680299,0.6234898018587334,False,False,,410.0,,bypassed
2026-01-25 01:20:00,2026-01-25 05:20:00,27.0,24.0,-3.0,23.364999771118164,18.614999135335285,23.34999942779541,27.0,,0,,unoccupied,18.0,63,0.17666666209697723,101.8499984741211,940.933349609375,55.276666005452476,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,0.25881904510252074,-0.7818314824680299,0.6234898018587334,False,False,,400.0,,bypassed
2026-01-25 01:30:00,2026-01-25 05:30:00,27.0,24.0,-3.0,23.374999046325684,18.47499942779541,23.364999771118164,27.0,,0,,unoccupied,18.0,63,0.17499999701976776,101.8499984741211,932.5,55.21999740600586,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,0.25881904510252074,-0.7818314824680299,0.6234898018587334,False,False,,390.0,,bypassed
2026-01-25 01:40:00,2026-01-25 05:40:00,27.0,24.0,-3.0,23.3799991607666,18.427499771118164,23.374999046325684,27.0,,0,,unoccupied,17.8,62,0.17999999225139618,101.8499984741211,931.0,55.19999885559082,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,0.25881904510252074,-0.7818314824680299,0.6234898018587334,False,False,,380.0,,bypassed
2026-01-25 01:50:00,2026-01-25 05:50:00,27.0,24.0,-3.0,23.394999186197918,18.333332697550457,23.3799991607666,27.0,,0,,unoccupied,17.8,62,0.17999999225139618,101.84333038330078,924.4000040690104,55.039998372395836,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,0.25881904510252074,-0.7818314824680299,0.6234898018587334,False,False,,370.0,,bypassed
2026-01-25 02:00:00,2026-01-25 06:00:00,27.0,24.0,-3.0,23.40999984741211,18.219999313354492,23.394999186197918,27.0,,0,,unoccupied,17.8,62,0.17000000178813934,101.83999633789062,921.0,55.029998779296875,unknown,,21.0,24.0,20.0,22.0,1.0,6.123233995736766e-17,-0.7818314824680299,0.6234898018587334,False,False,,360.0,,bypassed
2026-01-25 02:10:00,2026-01-25 06:10:00,27.0,24.0,-3.0,23.44499905904134,18.196666081746418,23.40999984741211,27.0,,0,,unoccupied,17.8,62,0.17999999225139618,101.84666442871094,919.7333374023438,55.02333196004232,unknown,,21.0,24.0,20.0,22.0,1.0,6.123233995736766e-17,-0.7818314824680299,0.6234898018587334,False,False,,350.0,,bypassed
2026-01-25 02:20:00,2026-01-25 06:20:00,27.0,24.0,-3.0,23.44999885559082,18.1266663869222,23.44499905904134,27.0,,0,,unoccupied,17.8,62,0.17666666209697723,101.83999633789062,912.0,55.0033327738444,unknown,,21.0,24.0,20.0,22.0,1.0,6.123233995736766e-17,-0.7818314824680299,0.6234898018587334,False,False,,340.0,,bypassed
2026-01-25 02:30:00,2026-01-25 06:30:00,27.0,24.0,-3.0,23.43000030517578,18.05500030517578,23.44999885559082,27.0,,0,,unoccupied,17.8,62,0.17499999701976776,101.84499740600586,905.9000244140625,55.06999969482422,unknown,,21.0,24.0,20.0,22.0,1.0,6.123233995736766e-17,-0.7818314824680299,0.6234898018587334,False,False,,330.0,,bypassed
2026-01-25 02:40:00,2026-01-25 06:40:00,27.0,24.0,-3.0,23.434999465942383,18.032499313354492,23.43000030517578,27.0,,0,,unoccupied,17.6,62,0.17999999225139618,101.83999633789062,900.7999877929688,55.07999801635742,unknown,,21.0,24.0,20.0,22.0,1.0,6.123233995736766e-17,-0.7818314824680299,0.6234898018587334,False,False,,320.0,,bypassed
2026-01-25 02:50:00,2026-01-25 06:50:00,27.0,24.0,-3.0,23.461666107177734,17.968333562215168,23.434999465942383,27.0,,0,,unoccupied,17.6,62,0.17999999225139618,101.84333038330078,899.5333251953125,55.076666514078774,unknown,,21.0,24.0,20.0,22.0,1.0,6.123233995736766e-17,-0.7818314824680299,0.6234898018587334,False,False,,310.0,,bypassed
2026-01-25 03:00:00,2026-01-25 07:00:00,27.0,24.0,-3.0,23.47499942779541,17.899999618530273,23.461666107177734,27.0,,0,,unoccupied,17.6,62,0.17999999225139618,101.84499740600586,894.2999877929688,54.944997787475586,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,,300.0,,bypassed
2026-01-25 03:10:00,2026-01-25 07:10:00,27.0,24.0,-3.0,23.479999542236328,17.902499198913574,23.47499942779541,27.0,,0,,unoccupied,17.6,62,0.17000000178813934,101.83999633789062,889.7999877929688,54.939998626708984,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,,290.0,,bypassed
2026-01-25 03:20:00,2026-01-25 07:20:00,27.0,24.0,-3.0,23.498332341512043,17.83166567484538,23.479999542236328,27.0,,0,,unoccupied,17.6,62,0.17666666209697723,101.83999633789062,884.4000040690104,54.949998219807945,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,,280.0,,bypassed
2026-01-25 03:30:00,2026-01-25 07:30:00,27.0,24.0,-3.0,23.514999389648438,17.809999465942383,23.498332341512043,27.0,,0,,unoccupied,17.6,62,0.17000000178813934,101.83999633789062,884.7999877929688,54.81999969482422,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,,270.0,,bypassed
2026-01-25 03:40:00,2026-01-25 07:40:00,27.0,24.0,-3.0,23.526665369669598,17.78999964396159,23.514999389648438,27.0,,0,,unoccupied,18.2,59,0.17666666209697723,101.83999633789062,886.0,54.82333246866862,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,,260.0,,bypassed
2026-01-25 03:50:00,2026-01-25 07:50:00,27.0,24.0,-3.0,23.53999900817871,17.77833302815755,23.526665369669598,27.0,,0,,unoccupied,18.2,59,0.17666666209697723,101.84666442871094,885.4666544596354,54.76333236694336,unknown,,21.0,24.0,20.0,22.0,0.9659258262890683,-0.25881904510252063,-0.7818314824680299,0.6234898018587334,False,False,,250.0,,bypassed
2026-01-25 04:00:00,2026-01-25 08:00:00,27.0,24.0,-3.0,23.53999900817871,17.764999389648438,23.53999900817871,27.0,,0,,unoccupied,18.2,59,0.17000000178813934,101.83999633789062,886.7999877929688,54.7599983215332,unknown,,21.0,24.0,20.0,22.0,0.8660254037844387,-0.4999999999999998,-0.7818314824680299,0.6234898018587334,False,False,,240.0,,bypassed
2026-01-25 04:10:00,2026-01-25 08:10:00,27.0,24.0,-3.0,23.544999440511067,17.771666208902996,23.53999900817871,27.0,,0,,unoccupied,18.2,59,0.17999999721844992,101.84333038330078,881.0666707356771,54.81666564941406,unknown,,21.0,24.0,20.0,22.0,0.8660254037844387,-0.4999999999999998,-0.7818314824680299,0.6234898018587334,False,False,,230.0,,bypassed
2026-01-25 04:20:00,2026-01-25 08:20:00,27.0,24.0,-3.0,23.553332646687824,17.81833330790202,23.544999440511067,27.0,,0,,unoccupied,18.2,59,0.17999999225139618,101.84333038330078,869.7333374023438,54.81666564941406,unknown,,21.0,24.0,20.0,22.0,0.8660254037844387,-0.4999999999999998,-0.7818314824680299,0.6234898018587334,False,False,,220.0,,bypassed
2026-01-25 04:30:00,2026-01-25 08:30:00,27.0,24.0,-3.0,23.557499885559082,17.859999656677246,23.553332646687824,27.0,,0,,unoccupied,18.2,59,0.17999999225139618,101.83999633789062,865.1000366210938,54.75,unknown,,21.0,24.0,20.0,22.0,0.8660254037844387,-0.4999999999999998,-0.7818314824680299,0.6234898018587334,False,False,,210.0,,bypassed
2026-01-25 04:40:00,2026-01-25 08:40:00,27.0,24.0,-3.0,23.557499885559082,17.885000228881836,23.557499885559082,27.0,,0,,unoccupied,19.2,53,0.17999999225139618,101.84499740600586,863.7000122070312,54.75,unknown,,21.0,24.0,20.0,22.0,0.8660254037844387,-0.4999999999999998,-0.7818314824680299,0.6234898018587334,False,False,,200.0,,bypassed
2026-01-25 04:50:00,2026-01-25 08:50:00,27.0,24.0,-3.0,23.56999969482422,17.968332926432293,23.557499885559082,27.0,,0,,unoccupied,19.2,53,0.1733333319425583,101.84333038330078,855.3333536783854,54.73999913533529,unknown,,21.0,24.0,20.0,22.0,0.8660254037844387,-0.4999999999999998,-0.7818314824680299,0.6234898018587334,False,False,,190.0,,bypassed
2026-01-25 05:00:00,2026-01-25 09:00:00,27.0,24.0,-3.0,23.579999923706055,18.05500030517578,23.56999969482422,27.0,,0,,unoccupied,19.2,53,0.17999999225139618,101.8499984741211,847.6000366210938,54.71999740600586,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,-0.7071067811865475,-0.7818314824680299,0.6234898018587334,False,False,,180.0,,bypassed
2026-01-25 05:10:00,2026-01-25 09:10:00,27.0,24.0,-3.0,23.586666107177734,18.109999974568684,23.579999923706055,27.0,,0,,unoccupied,19.2,53,0.17666666209697723,101.8499984741211,845.6000162760416,54.756665547688804,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,-0.7071067811865475,-0.7818314824680299,0.6234898018587334,False,False,,170.0,,bypassed
2026-01-25 05:20:00,2026-01-25 09:20:00,27.0,24.0,-3.0,23.599999745686848,18.238332748413086,23.586666107177734,27.0,,0,,unoccupied,19.2,53,0.17666666209697723,101.8499984741211,838.9333699544271,54.713330586751304,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,-0.7071067811865475,-0.7818314824680299,0.6234898018587334,False,False,,160.0,,bypassed
2026-01-25 05:30:00,2026-01-25 09:30:00,27.0,24.0,-3.0,23.600000381469727,18.350000381469727,23.599999745686848,27.0,,0,,unoccupied,19.2,53,0.17999999225139618,101.8499984741211,837.0,54.91999816894531,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,-0.7071067811865475,-0.7818314824680299,0.6234898018587334,False,False,,150.0,,bypassed
2026-01-25 05:40:00,2026-01-25 09:40:00,27.0,24.0,-3.0,23.608332951863606,18.421666463216145,23.600000381469727,27.0,,0,,unoccupied,22.0,50,0.1733333319425583,101.8499984741211,824.6666870117188,54.69666544596354,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,-0.7071067811865475,-0.7818314824680299,0.6234898018587334,False,False,,140.0,,bypassed
2026-01-25 05:50:00,2026-01-25 09:50:00,27.0,24.0,-3.0,23.614999135335285,18.676666259765625,23.608332951863606,27.0,,0,,unoccupied,22.0,50,0.17999999721844992,101.8499984741211,817.6666870117188,54.65999984741211,unknown,,21.0,24.0,20.0,22.0,0.7071067811865476,-0.7071067811865475,-0.7818314824680299,0.6234898018587334,False,False,,130.0,,bypassed
2026-01-25 06:00:00,2026-01-25 10:00:00,27.0,24.0,-3.0,23.57249927520752,21.260000228881836,23.614999135335285,27.0,,0,,unoccupied,22.0,50,0.22499999403953552,101.83999633789062,795.6000366210938,54.76499938964844,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,-0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,120.0,,bypassed
2026-01-25 06:10:00,2026-01-25 10:10:00,22.5,24.0,1.5,23.554999351501465,21.56999969482422,23.57249927520752,27.0,,0,,unoccupied,22.0,50,0.2149999961256981,101.84499740600586,789.0000305175781,54.87499809265137,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,-0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,110.0,,bypassed
2026-01-25 06:20:00,2026-01-25 10:20:00,18.0,24.0,6.0,23.461666107177734,22.134999593098957,23.554999351501465,22.5,,0,,unoccupied,22.0,50,0.20999999344348907,101.84333038330078,739.3333536783854,55.346665700276695,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,-0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,100.0,,bypassed
2026-01-25 06:30:00,2026-01-25 10:30:00,18.0,24.0,6.0,23.389999389648438,22.184999465942383,23.461666107177734,18.0,,0,,unoccupied,22.0,50,0.20999999344348907,101.8499984741211,691.0,55.43000030517578,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,-0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,90.0,,bypassed
2026-01-25 06:40:00,2026-01-25 10:40:00,18.0,24.0,6.0,23.329999923706055,22.16499900817871,23.389999389648438,18.0,,0,,unoccupied,23.8,37,0.20999999344348907,101.84666442871094,677.8666788736979,55.483331044514976,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,-0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,80.0,,bypassed
2026-01-25 06:50:00,2026-01-25 10:50:00,18.0,24.0,6.0,23.196666717529297,22.09833272298177,23.329999923706055,18.0,,0,,unoccupied,23.8,37,0.2066666583220164,101.8499984741211,640.5333455403646,55.393332163492836,unknown,,21.0,24.0,20.0,22.0,0.49999999999999994,-0.8660254037844387,-0.7818314824680299,0.6234898018587334,False,False,,70.0,,bypassed
2026-01-25 07:00:00,2026-01-25 11:00:00,24.0,21.0,-3.0,23.2524995803833,18.86750030517578,23.196666717529297,18.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,23.8,37,0.22999998927116394,101.8499984741211,635.7000122070312,55.39499855041504,low,0.27,21.0,24.0,20.0,22.0,0.258819045102521,-0.9659258262890682,-0.7818314824680299,0.6234898018587334,False,True,,60.0,,success
2026-01-25 07:10:00,2026-01-25 11:10:00,24.0,20.65,-3.3500000000000014,23.202499389648438,18.937499046325684,23.2524995803833,24.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,23.8,37,0.2199999988079071,101.8499984741211,634.0,55.41999816894531,low,0.27,21.0,24.0,20.0,22.0,0.258819045102521,-0.9659258262890682,-0.7818314824680299,0.6234898018587334,False,True,,50.0,,success
2026-01-25 07:20:00,2026-01-25 11:20:00,21.0,20.56,-0.4400000000000013,23.271665573120117,17.883333206176758,23.202499389648438,24.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,23.8,37,0.13666666547457376,101.85333251953125,614.0,55.039998372395836,low,0.23,21.0,24.0,20.0,22.0,0.258819045102521,-0.9659258262890682,-0.7818314824680299,0.6234898018587334,False,True,,40.0,,success
2026-01-25 07:30:00,2026-01-25 11:30:00,21.0,20.56,-0.4400000000000013,23.209999084472656,20.434999465942383,23.271665573120117,21.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,23.8,37,0.1599999964237213,101.8499984741211,582.7999877929688,54.80999755859375,low,0.17,21.0,24.0,20.0,22.0,0.258819045102521,-0.9659258262890682,-0.7818314824680299,0.6234898018587334,False,True,,30.0,,success
2026-01-25 07:40:00,2026-01-25 11:40:00,21.0,20.57,-0.4299999999999997,23.1899995803833,21.72000026702881,23.209999084472656,21.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,23.0,39,0.1899999901652336,101.8499984741211,569.8999938964844,54.744998931884766,low,0.14,21.0,24.0,20.0,22.0,0.258819045102521,-0.9659258262890682,-0.7818314824680299,0.6234898018587334,False,True,,20.0,,success
2026-01-25 07:50:00,2026-01-25 11:50:00,21.0,20.59,-0.41000000000000014,23.14249897003174,22.13499927520752,23.1899995803833,21.0,21.0,1,[PRE-COOLING] The spongebob movie:,occupied,23.0,39,0.1849999949336052,101.8499984741211,569.2999877929688,54.53999900817871,low,0.14,21.0,24.0,20.0,22.0,0.258819045102521,-0.9659258262890682,-0.7818314824680299,0.6234898018587334,False,True,,10.0,,success
2026-01-25 08:00:00,2026-01-25 12:00:00,21.0,20.58,-0.4200000000000017,23.18000030517578,22.28499984741211,23.14249897003174,21.0,21.0,1,The spongebob movie:,occupied,23.0,39,0.14999999105930328,101.83999633789062,575.0,54.56999969482422,low,0.15,21.0,24.0,20.0,22.0,1.2246467991473532e-16,-1.0,-0.7818314824680299,0.6234898018587334,False,False,110.0,,4.0,success
2026-01-25 08:10:00,2026-01-25 12:10:00,21.0,20.57,-0.4299999999999997,23.203332901000977,22.31166648864746,23.18000030517578,21.0,21.0,1,The spongebob movie:,occupied,23.0,39,0.2066666583220164,101.8499984741211,589.6666666666666,54.71999994913737,low,0.18,21.0,24.0,20.0,22.0,1.2246467991473532e-16,-1.0,-0.7818314824680299,0.6234898018587334,False,False,100.0,,4.0,success
2026-01-25 08:20:00,2026-01-25 12:20:00,21.0,20.53,-0.46999999999999886,23.321666081746418,22.578332265218098,23.203332901000977,21.0,21.0,1,The spongebob movie:,occupied,23.0,39,0.17999999721844992,101.84666442871094,713.8000081380209,55.449999491373696,medium,0.43,21.0,24.0,20.0,22.0,1.2246467991473532e-16,-1.0,-0.7818314824680299,0.6234898018587334,False,False,90.0,,4.0,success
2026-01-25 08:30:00,2026-01-25 12:30:00,21.0,20.5,-0.5,23.434999465942383,22.734999656677246,23.321666081746418,21.0,21.0,1,The spongebob movie:,occupied,23.0,39,0.1599999964237213,101.84499740600586,782.3000183105469,55.38999938964844,medium,0.56,21.0,24.0,20.0,22.0,1.2246467991473532e-16,-1.0,-0.7818314824680299,0.6234898018587334,False,False,80.0,,4.0,success
2026-01-25 08:40:00,2026-01-25 12:40:00,21.0,20.5,-0.5,23.47249984741211,22.779998779296875,23.434999465942383,21.0,21.0,1,The spongebob movie:,occupied,24.5,36,0.14999999105930328,101.83999633789062,791.0000305175781,55.47999954223633,medium,0.58,21.0,24.0,20.0,22.0,1.2246467991473532e-16,-1.0,-0.7818314824680299,0.6234898018587334,False,False,70.0,,4.0,success
2026-01-25 08:50:00,2026-01-25 12:50:00,21.0,20.5,-0.5,23.53833262125651,22.88333257039388,23.47249984741211,21.0,21.0,1,The spongebob movie:,occupied,24.5,36,0.18333332737286887,101.8499984741211,843.0000203450521,55.563331604003906,medium,0.69,21.0,24.0,20.0,22.0,1.2246467991473532e-16,-1.0,-0.7818314824680299,0.6234898018587334,False,False,60.0,,4.0,success
2026-01-25 09:00:00,2026-01-25 13:00:00,21.0,20.5,-0.5,23.6274995803833,23.024998664855957,23.53833262125651,21.0,21.0,1,The spongebob movie:,occupied,24.5,36,0.13999999314546585,101.85499954223633,866.7000122070312,55.69000053405762,medium,0.73,21.0,24.0,20.0,22.0,-0.2588190451025208,-0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,50.0,,4.0,success
2026-01-25 09:10:00,2026-01-25 13:10:00,21.0,20.5,-0.5,23.6274995803833,23.027499198913574,23.6274995803833,21.0,21.0,1,The spongebob movie:,occupied,24.5,36,0.17499998956918716,101.85499954223633,879.5,55.744998931884766,medium,0.76,21.0,24.0,20.0,22.0,-0.2588190451025208,-0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,40.0,,4.0,success
2026-01-25 09:20:00,2026-01-25 13:20:00,21.0,20.5,-0.5,23.644999504089355,23.029998779296875,23.6274995803833,21.0,21.0,1,The spongebob movie:,occupied,24.5,36,0.17499999701976776,101.8499984741211,889.4000244140625,55.58999824523926,medium,0.78,21.0,24.0,20.0,22.0,-0.2588190451025208,-0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,30.0,,4.0,success
2026-01-25 09:30:00,2026-01-25 13:30:00,21.0,20.5,-0.5,23.670000076293945,23.03499984741211,23.644999504089355,21.0,21.0,1,The spongebob movie:,occupied,24.5,36,0.12999999523162842,101.8499984741211,864.7999877929688,55.53999710083008,medium,0.73,21.0,24.0,20.0,22.0,-0.2588190451025208,-0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,20.0,,4.0,success
2026-01-25 09:40:00,2026-01-25 13:40:00,21.0,20.5,-0.5,23.656666437784832,23.01833216349284,23.670000076293945,21.0,21.0,1,The spongebob movie:,occupied,25.1,33,0.1399999956289927,101.84666442871094,874.7333374023438,55.496665954589844,medium,0.75,21.0,24.0,20.0,22.0,-0.2588190451025208,-0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,False,10.0,,4.0,success
2026-01-25 09:50:00,2026-01-25 13:50:00,21.0,20.5,-0.5,23.583332697550457,22.974999745686848,23.656666437784832,21.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,25.1,33,0.17000000178813934,101.86000061035156,828.7333577473959,55.59333292643229,medium,0.66,21.0,24.0,20.0,22.0,-0.2588190451025208,-0.9659258262890683,-0.7818314824680299,0.6234898018587334,False,True,,15.0,,success
2026-01-25 10:00:00,2026-01-25 14:00:00,21.0,20.5,-0.5,23.41999912261963,23.059999465942383,23.583332697550457,21.0,21.0,1,[PRE-COOLING] Zootropolis 2 (18TC),occupied,25.1,33,0.17999999225139618,101.86000061035156,767.9000244140625,56.814998626708984,medium,0.54,21.0,24.0,20.0,22.0,-0.4999999999999997,-0.8660254037844388,-0.7818314824680299,0.6234898018587334,False,True,,5.0,,success
2026-01-25 10:10:00,2026-01-25 14:10:00,21.0,20.5,-0.5,23.452499389648438,23.144999504089355,23.41999912261963,21.0,21.0,1,Zootropolis 2 (18TC),occupied,25.1,33,0.11999999731779099,101.86000061035156,806.7000122070312,57.26499938964844,medium,0.61,21.0,24.0,20.0,22.0,-0.4999999999999997,-0.8660254037844388,-0.7818314824680299,0.6234898018587334,False,False,125.0,,4.0,success
2026-01-25 10:20:00,2026-01-25 14:20:00,21.0,20.5,-0.5,23.924999872843426,23.54166603088379,23.452499389648438,21.0,21.0,1,Zootropolis 2 (18TC),occupied,25.1,33,0.16999999433755875,101.84666442871094,981.8666788736979,57.13999938964844,high,0.96,21.0,24.0,20.0,22.0,-0.4999999999999997,-0.8660254037844388,-0.7818314824680299,0.6234898018587334,False,False,115.0,,4.0,success
2026-01-25 10:30:00,2026-01-25 14:30:00,21.0,20.5,-0.5,24.304999351501465,23.809999465942383,23.924999872843426,21.0,21.0,1,Zootropolis 2 (18TC),occupied,25.1,33,0.17000000178813934,101.8499984741211,1142.0,57.279998779296875,very_high,1.28,21.0,24.0,20.0,22.0,-0.4999999999999997,-0.8660254037844388,-0.7818314824680299,0.6234898018587334,False,False,105.0,,4.0,success
2026-01-25 10:40:00,2026-01-25 14:40:00,21.0,20.5,-0.5,24.41499900817871,23.88499927520752,24.304999351501465,21.0,21.0,1,Zootropolis 2 (18TC),occupied,25.3,33,0.16999999433755875,101.8499984741211,1207.0,56.93499946594238,very_high,1.41,21.0,24.0,20.0,22.0,-0.4999999999999997,-0.8660254037844388,-0.7818314824680299,0.6234898018587334,False,False,95.0,,4.0,success
