timestamp,actual_SpTREff,optimized_SpTREff,setpoint_difference,actual_TempSp1,target_temperature,occupied,mode,outside_temp,outside_humidity,FbVFD,Co2RA,co2_load_category,co2_load_factor,optimization_status
2026-02-01 23:50:00,27.0,24.0,-3.0,22.208499908447266,,0,unoccupied,18.5,92.0,0.1299999952316284,650.9000244140625,unknown,,bypassed
2026-02-02 01:30:00,27.0,24.0,-3.0,22.60300064086914,,0,unoccupied,17.1,93.0,0.1299999952316284,653.0,unknown,,bypassed
2026-02-02 03:10:00,27.0,24.0,-3.0,22.951499938964844,,0,unoccupied,16.4,93.0,0.1299999952316284,651.9000244140625,unknown,,bypassed
2026-02-02 04:50:00,27.0,24.0,-3.0,23.02050018310547,,0,unoccupied,16.1,94.0,0.1299999952316284,616.5999755859375,unknown,,bypassed
2026-02-02 06:30:00,27.0,24.0,-3.0,23.804500579833984,,0,unoccupied,15.3,92.0,50.79999923706055,563.2000122070312,unknown,,bypassed
2026-02-02 08:10:00,24.0,23.0,-1.0,21.722000122070312,21.0,1,occupied,15.9,86.0,51.37999725341797,489.8999938964844,low,0.0,success
2026-02-02 09:50:00,24.0,22.5,-1.5,21.496999740600582,21.0,1,occupied,21.9,57.0,51.43999862670898,458.3000183105469,low,0.0,success
2026-02-02 11:30:00,24.0,22.0,-2.0,20.93899917602539,21.0,1,occupied,25.8,33.0,51.48999786376953,457.60003662109375,low,0.0,success
2026-02-02 13:10:00,24.0,22.04,-1.9600000000000009,21.26449966430664,21.0,1,occupied,25.9,32.0,51.43999862670898,490.8000183105469,low,0.0,success
2026-02-02 14:50:00,26.0,24.0,-2.0,21.173999786376957,,0,unoccupied,24.7,36.0,51.48999786376953,536.300048828125,unknown,,bypassed
2026-02-02 16:30:00,26.0,24.0,-2.0,21.223499298095703,,0,unoccupied,22.9,47.0,51.43999862670898,539.800048828125,unknown,,bypassed
2026-02-02 18:10:00,24.0,23.0,-1.0,21.15449905395508,21.0,1,occupied,21.2,56.0,51.459999084472656,586.300048828125,low,0.17,success
2026-02-02 19:50:00,24.0,22.5,-1.5,21.55599975585937,21.0,1,occupied,19.8,62.0,51.43999862670898,550.7999877929688,low,0.1,success
2026-02-02 21:30:00,24.0,22.0,-2.0,22.276500701904297,21.0,1,occupied,19.3,69.0,51.459999084472656,548.4000244140625,low,0.1,success
2026-02-02 23:10:00,27.0,24.0,-3.0,22.78499984741211,,0,unoccupied,18.6,76.0,0.1299999952316284,565.4000244140625,unknown,,bypassed
2026-02-03 00:50:00,27.0,24.0,-3.0,22.83100128173828,,0,unoccupied,17.4,76.0,0.1299999952316284,578.0,unknown,,bypassed
2026-02-03 02:30:00,27.0,24.0,-3.0,23.15699958801269,,0,unoccupied,16.5,69.0,0.1299999952316284,569.4000244140625,unknown,,bypassed
2026-02-03 04:10:00,27.0,24.0,-3.0,23.21199989318848,,0,unoccupied,16.3,73.0,0.1299999952316284,547.5999755859375,unknown,,bypassed
2026-02-03 05:50:00,27.0,24.0,-3.0,23.19050025939941,,0,unoccupied,14.8,82.0,0.1299999952316284,505.8000183105469,unknown,,bypassed
2026-02-03 07:30:00,24.0,22.7,-1.3000000000000007,22.29949951171875,21.0,1,occupied,15.4,76.0,51.43000030517578,471.3000183105469,low,0.0,success
2026-02-03 09:10:00,24.0,22.5,-1.5,21.482999801635746,21.0,1,occupied,17.8,67.0,51.43000030517578,457.60003662109375,low,0.0,success
2026-02-03 10:50:00,24.0,22.21,-1.7899999999999991,21.40749931335449,21.0,1,occupied,24.1,54.0,51.39999771118164,453.60003662109375,low,0.0,success
2026-02-03 12:30:00,24.0,22.09,-1.9100000000000001,21.43299865722656,21.0,1,occupied,26.4,41.0,51.47999954223633,459.9000244140625,low,0.0,success
2026-02-03 14:10:00,24.0,22.06,-1.9400000000000013,21.31599998474121,21.0,1,occupied,25.6,55.0,51.47999954223633,477.8999938964844,low,0.0,success
2026-02-03 15:50:00,22.0,22.07,0.07000000000000028,21.423999786376957,21.0,1,occupied,24.5,50.0,51.459999084472656,475.7000122070313,low,0.0,success
2026-02-03 17:30:00,18.0,21.82,3.8200000000000003,22.145000457763672,21.0,1,occupied,22.2,73.0,92.72000122070312,539.5,low,0.08,success
2026-02-03 19:10:00,21.0,21.88,0.879999999999999,20.794998168945312,21.0,1,occupied,21.2,83.0,92.73999786376952,560.4000244140625,low,0.12,success
2026-02-03 20:50:00,21.0,21.84,0.8399999999999999,22.09149932861328,21.0,1,occupied,20.4,84.0,92.40999603271484,549.2000122070312,low,0.1,success
2026-02-03 22:30:00,21.0,21.34,0.33999999999999986,23.013500213623047,21.0,1,occupied,19.7,75.0,0.1199999973177909,476.10003662109375,low,0.0,success
2026-02-04 00:10:00,27.0,24.0,-3.0,22.90800094604492,,0,unoccupied,19.4,74.0,0.1299999952316284,514.2000122070312,unknown,,bypassed
2026-02-04 01:50:00,27.0,24.0,-3.0,23.084999084472656,,0,unoccupied,18.5,83.0,0.1299999952316284,487.3000183105469,unknown,,bypassed
2026-02-04 03:30:00,27.0,24.0,-3.0,23.298999786376957,,0,unoccupied,17.8,90.0,0.1299999952316284,499.3000183105469,unknown,,bypassed
2026-02-04 05:10:00,27.0,24.0,-3.0,23.43249893188477,,0,unoccupied,17.6,89.0,0.1199999973177909,482.6000061035156,unknown,,bypassed
2026-02-04 06:50:00,18.0,21.0,3.0,24.40250015258789,21.0,1,occupied,17.2,89.0,90.93999481201172,492.3000183105469,low,0.0,success
2026-02-04 08:30:00,24.0,21.5,-2.5,22.38949966430664,21.0,1,occupied,19.8,75.0,51.46999740600586,469.3999938964844,low,0.0,success
2026-02-04 10:10:00,24.0,21.77,-2.2300000000000004,22.006000518798828,21.0,1,occupied,23.4,65.0,51.43000030517578,449.2999877929688,low,0.0,success
2026-02-04 11:50:00,24.0,21.98,-2.0199999999999996,21.62350082397461,21.0,1,occupied,29.0,25.0,51.40999984741211,448.2000122070313,low,0.0,success
2026-02-04 13:30:00,24.0,22.03,-1.9699999999999989,21.64249992370605,21.0,1,occupied,29.7,19.0,51.40999984741211,461.60003662109375,low,0.0,success
2026-02-04 15:10:00,24.0,22.04,-1.9600000000000009,21.67200088500977,21.0,1,occupied,29.1,25.0,51.39999771118164,476.2000122070313,low,0.0,success
2026-02-04 16:50:00,24.0,22.05,-1.9499999999999993,21.714500427246094,21.0,1,occupied,26.2,39.0,51.459999084472656,479.60003662109375,low,0.0,success
2026-02-04 18:30:00,24.0,21.9,-2.1000000000000014,21.88949966430664,21.0,1,occupied,23.9,55.0,51.48999786376953,583.1000366210938,low,0.17,success
2026-02-04 20:10:00,24.0,22.05,-1.9499999999999993,21.715999603271484,21.0,1,occupied,23.0,59.0,51.46999740600586,515.9000244140625,low,0.03,success
2026-02-04 21:50:00,24.0,21.55,-2.4499999999999993,22.829498291015625,21.0,1,occupied,22.5,63.0,51.46999740600586,501.4000244140625,low,0.0,success
2026-02-04 23:30:00,27.0,24.0,-3.0,23.3650016784668,,0,unoccupied,21.5,76.0,0.1299999952316284,462.3000183105469,unknown,,bypassed
2026-02-05 01:10:00,27.0,24.0,-3.0,23.50349998474121,,0,unoccupied,21.0,75.0,0.1299999952316284,480.7000122070313,unknown,,bypassed
2026-02-05 02:50:00,27.0,24.0,-3.0,23.73099899291992,,0,unoccupied,20.0,60.0,0.1299999952316284,519.5,unknown,,bypassed
2026-02-05 04:30:00,18.0,21.07,3.0700000000000003,23.93149948120117,21.0,1,occupied,19.6,49.0,0.1299999952316284,510.0,low,0.02,success
2026-02-05 06:10:00,18.0,21.0,3.0,24.15250015258789,21.0,1,occupied,19.4,58.0,0.1299999952316284,502.4000244140625,low,0.0,success
2026-02-05 07:50:00,24.0,21.14,-2.8599999999999994,23.13949966430664,21.0,1,occupied,19.4,71.0,51.38999938964844,499.5,low,0.0,success
2026-02-05 09:30:00,18.0,21.64,3.6400000000000006,21.804000854492188,21.0,1,occupied,23.0,73.0,92.6500015258789,492.4000244140625,low,0.0,success
2026-02-05 11:10:00,18.0,21.95,3.9499999999999993,21.46150016784668,21.0,1,occupied,24.2,66.0,92.91999816894533,508.7000122070313,low,0.02,success
2026-02-05 12:50:00,18.0,21.71,3.710000000000001,22.247499465942383,21.0,1,occupied,24.6,60.0,92.91999816894533,512.2000122070312,low,0.02,success
2026-02-05 14:30:00,22.0,21.92,-0.0799999999999983,21.957000732421875,21.0,1,occupied,24.0,53.0,92.43999481201172,535.7000122070312,low,0.07,success
2026-02-05 16:10:00,22.0,21.83,-0.1700000000000017,21.82999992370605,21.0,1,occupied,23.5,62.0,77.75999450683594,605.0999755859375,low,0.21,success
2026-02-05 17:50:00,22.0,21.76,-0.23999999999999844,21.555500030517575,21.0,1,occupied,21.6,67.0,51.48999786376953,658.5,low,0.32,success
2026-02-05 19:30:00,22.0,21.7,-0.3000000000000007,21.607999801635746,21.0,1,occupied,21.0,72.0,51.52000045776367,683.7999877929688,low,0.37,success
2026-02-05 21:10:00,22.0,21.35,-0.6499999999999986,22.67250061035156,21.0,1,occupied,20.8,74.0,88.43000030517578,611.7000122070312,low,0.22,success
2026-02-05 22:50:00,24.0,21.14,-2.8599999999999994,23.219501495361328,21.0,1,occupied,20.4,75.0,0.1299999952316284,537.2000122070312,low,0.07,success
2026-02-06 00:30:00,27.0,24.0,-3.0,23.18199920654297,,0,unoccupied,19.0,79.0,0.1299999952316284,536.5999755859375,unknown,,bypassed
2026-02-06 02:10:00,27.0,24.0,-3.0,23.388500213623047,,0,unoccupied,18.5,82.0,0.1299999952316284,568.2999877929688,unknown,,bypassed
2026-02-06 03:50:00,27.0,24.0,-3.0,23.599998474121094,,0,unoccupied,17.2,90.0,0.1299999952316284,563.0999755859375,unknown,,bypassed
2026-02-06 05:30:00,27.0,24.0,-3.0,24.03350067138672,,0,unoccupied,17.2,89.0,0.1299999952316284,526.4000244140625,unknown,,bypassed
2026-02-06 07:10:00,18.0,22.42,4.420000000000002,22.57999992370605,21.0,1,occupied,17.1,89.0,91.36000061035156,547.5999755859375,low,0.1,success
2026-02-06 08:50:00,24.0,21.92,-2.0799999999999983,22.57149887084961,21.0,1,occupied,19.6,76.0,51.43999862670898,458.10003662109375,low,0.0,success
2026-02-06 10:30:00,18.0,21.54,3.539999999999999,22.54400062561035,21.0,1,occupied,24.1,51.0,91.95999908447266,454.60003662109375,low,0.0,success
2026-02-06 12:10:00,24.100000381469727,21.91,-2.1900003814697264,21.88349914550781,21.0,1,occupied,25.6,42.0,51.5,462.10003662109375,low,0.0,success
2026-02-06 13:50:00,24.100000381469727,21.65,-2.450000381469728,22.247499465942383,21.0,1,occupied,24.6,57.0,51.47999954223633,535.0999755859375,low,0.07,success
2026-02-06 15:30:00,22.0,21.32,-0.6799999999999997,22.59749984741211,21.0,1,occupied,24.1,50.0,70.19999694824219,610.4000244140625,low,0.22,success
2026-02-06 17:10:00,22.0,21.39,-0.6099999999999994,22.073501586914062,21.0,1,occupied,23.2,58.0,86.90999603271484,640.5999755859375,low,0.28,success
2026-02-06 18:50:00,19.0,21.14,2.1400000000000006,22.92200088500977,21.0,1,occupied,22.2,69.0,93.04999542236328,677.9000244140625,low,0.36,success
2026-02-06 20:30:00,24.100000381469727,21.27,-2.830000381469727,22.323999404907227,21.0,1,occupied,20.5,82.0,51.5,686.6000366210938,low,0.37,success
2026-02-06 22:10:00,24.100000381469727,21.18,-2.920000381469727,23.10099983215332,21.0,1,occupied,20.4,86.0,51.5099983215332,484.7999877929688,low,0.0,success
2026-02-06 23:50:00,27.0,24.0,-3.0,23.403499603271484,,0,unoccupied,19.4,91.0,0.1299999952316284,505.5,unknown,,bypassed
2026-02-07 01:30:00,27.0,24.0,-3.0,23.771499633789062,,0,unoccupied,18.7,90.0,0.1299999952316284,566.9000244140625,unknown,,bypassed
2026-02-07 03:10:00,27.0,24.0,-3.0,24.37049865722656,,0,unoccupied,18.2,91.0,0.1299999952316284,611.7000122070312,unknown,,bypassed
2026-02-07 04:50:00,27.0,24.0,-3.0,24.42150115966797,,0,unoccupied,17.9,96.0,0.1299999952316284,573.9000244140625,unknown,,bypassed
2026-02-07 06:30:00,18.0,21.0,3.0,24.539501190185547,21.0,1,occupied,16.6,100.0,91.7699966430664,561.7000122070312,low,0.12,success
2026-02-07 08:10:00,18.0,21.5,3.5,22.06399917602539,21.0,1,occupied,16.8,99.0,92.00999450683594,467.9000244140625,low,0.0,success
2026-02-07 09:50:00,18.0,22.0,4.0,21.377498626708984,21.0,1,occupied,21.9,73.0,92.47999572753906,439.7000122070313,low,0.0,success
2026-02-07 11:30:00,24.100000381469727,22.0,-2.1000003814697266,21.84549903869629,21.0,1,occupied,26.2,49.0,51.5,514.7999877929688,low,0.03,success
2026-02-07 13:10:00,18.0,21.68,3.6799999999999997,22.1254997253418,21.0,1,occupied,25.9,55.0,93.05999755859376,555.7999877929688,low,0.11,success
2026-02-07 14:50:00,24.200000762939453,21.81,-2.3900007629394544,21.647499084472656,21.0,1,occupied,24.7,56.0,51.52000045776367,567.6000366210938,low,0.14,success
2026-02-07 16:30:00,20.0,21.56,1.5599999999999987,22.08300018310547,21.0,1,occupied,23.0,68.0,92.22999572753906,626.4000244140625,low,0.25,success
2026-02-07 18:10:00,24.299999237060547,21.48,-2.8199992370605464,22.15049934387207,21.0,1,occupied,22.0,72.0,51.52999877929688,640.9000244140625,low,0.28,success
2026-02-07 19:50:00,24.299999237060547,21.58,-2.7199992370605486,22.12849998474121,21.0,1,occupied,22.0,79.0,51.52999877929688,584.9000244140625,low,0.17,success
2026-02-07 21:30:00,24.100000381469727,21.27,-2.830000381469727,22.82749938964844,21.0,1,occupied,21.6,80.0,51.47999954223633,582.7999877929688,low,0.17,success
2026-02-07 23:10:00,27.0,24.0,-3.0,23.483999252319336,,0,unoccupied,20.8,83.0,0.1299999952316284,542.800048828125,unknown,,bypassed
2026-02-08 00:50:00,27.0,24.0,-3.0,23.414499282836918,,0,unoccupied,19.6,87.0,0.1299999952316284,553.300048828125,unknown,,bypassed
2026-02-08 02:30:00,27.0,24.0,-3.0,23.65699958801269,,0,unoccupied,20.0,87.0,0.1299999952316284,488.7999877929688,unknown,,bypassed
2026-02-08 04:10:00,27.0,24.0,-3.0,23.83150100708008,,0,unoccupied,20.0,86.0,0.1299999952316284,473.2000122070313,unknown,,bypassed
2026-02-08 05:50:00,18.0,23.0,5.0,21.5935001373291,21.0,1,occupied,18.9,72.0,92.48999786376952,408.2999877929688,low,0.0,success
2026-02-08 07:30:00,24.0,22.52,-1.4800000000000004,21.85900115966797,21.0,1,occupied,19.5,75.0,51.44999694824219,419.0,low,0.0,success
2026-02-08 09:10:00,24.0,22.33,-1.6700000000000017,21.95949935913086,21.0,1,occupied,20.9,67.0,51.43999862670898,436.10003662109375,low,0.0,success
2026-02-08 10:50:00,20.0,22.14,2.1400000000000006,21.93600082397461,21.0,1,occupied,24.7,45.0,92.23999786376952,446.10003662109375,low,0.0,success
2026-02-08 12:30:00,24.100000381469727,22.05,-2.050000381469726,21.888500213623047,21.0,1,occupied,26.8,37.0,51.55999755859375,509.5,low,0.02,success
2026-02-08 14:10:00,24.200000762939453,21.65,-2.5500007629394545,22.161998748779297,21.0,1,occupied,27.4,36.0,92.02999877929688,568.2999877929688,low,0.14,success
2026-02-08 15:50:00,26.0,24.0,-2.0,22.107500076293945,,0,unoccupied,26.3,39.0,51.52999877929688,575.4000244140625,unknown,,bypassed
2026-02-08 17:30:00,24.299999237060547,23.0,-1.2999992370605469,21.992000579833984,21.0,1,occupied,24.0,47.0,51.55999755859375,620.7999877929688,low,0.24,success
2026-02-08 19:10:00,24.299999237060547,22.5,-1.7999992370605469,22.075000762939453,21.0,1,occupied,22.9,56.0,51.52999877929688,745.7999877929688,medium,0.49,success
2026-02-08 20:50:00,24.100000381469727,22.06,-2.040000381469728,21.70400047302246,21.0,1,occupied,22.1,60.0,51.5,597.2000122070312,low,0.19,success
2026-02-08 22:30:00,27.0,24.0,-3.0,22.17350006103516,,0,unoccupied,21.0,74.0,70.19999694824219,502.0,unknown,,bypassed
2026-02-09 00:10:00,27.0,24.0,-3.0,22.42250061035156,,0,unoccupied,20.5,79.0,50.90999984741211,521.0999755859375,unknown,,bypassed
2026-02-09 01:50:00,27.0,24.0,-3.0,22.80500030517578,,0,unoccupied,19.1,80.0,50.88999938964844,538.0999755859375,unknown,,bypassed
2026-02-09 03:30:00,27.0,24.0,-3.0,23.292499542236328,,0,unoccupied,18.5,73.0,50.87999725341797,534.7000122070312,unknown,,bypassed
2026-02-09 05:10:00,27.0,24.0,-3.0,23.699501037597656,,0,unoccupied,18.1,71.0,50.88999938964844,521.9000244140625,unknown,,bypassed
2026-02-09 06:50:00,27.0,24.0,-3.0,23.759498596191406,,0,unoccupied,17.6,68.0,50.88999938964844,517.4000244140625,unknown,,bypassed
2026-02-09 08:30:00,21.200000762939453,22.0,0.7999992370605469,22.99549865722656,21.0,1,occupied,21.4,52.0,92.00999450683594,434.10003662109375,low,0.0,success
2026-02-09 10:10:00,21.200000762939453,22.05,0.8499992370605476,21.442501068115234,21.0,1,occupied,24.7,43.0,91.97999572753906,430.4000244140625,low,0.0,success
2026-02-09 11:50:00,21.299999237060547,21.91,0.6100007629394533,20.875999450683597,21.0,1,occupied,27.0,37.0,88.77999877929688,434.10003662109375,low,0.0,success
2026-02-09 13:30:00,21.299999237060547,22.01,0.7100007629394547,21.50299835205078,21.0,1,occupied,26.3,43.0,85.11000061035156,488.5,low,0.0,success
2026-02-09 15:10:00,21.399999618530277,21.97,0.5700003814697219,21.515499114990234,21.0,1,occupied,25.7,48.0,85.06999969482422,528.2000122070312,low,0.06,success
2026-02-09 16:50:00,21.399999618530277,21.87,0.470000381469724,20.97599983215332,21.0,1,occupied,24.5,53.0,92.0999984741211,466.7000122070313,low,0.0,success
2026-02-09 18:30:00,21.399999618530277,21.99,0.5900003814697214,21.40800094604492,21.0,1,occupied,22.3,74.0,86.08999633789062,550.2000122070312,low,0.1,success
2026-02-09 20:10:00,24.100000381469727,22.12,-1.9800003814697256,21.340499877929688,21.0,1,occupied,21.9,77.0,57.68999862670898,514.7000122070312,low,0.03,success
2026-02-09 21:50:00,24.100000381469727,21.62,-2.4800003814697256,22.99850082397461,21.0,1,occupied,21.9,78.0,51.47999954223633,404.1000061035156,low,0.0,success
2026-02-09 23:30:00,27.0,24.0,-3.0,23.51099967956543,,0,unoccupied,21.6,81.0,50.89999771118164,401.0000305175781,unknown,,bypassed
2026-02-10 01:10:00,27.0,24.0,-3.0,23.545000076293945,,0,unoccupied,21.5,81.0,50.90999984741211,450.7999877929688,unknown,,bypassed
2026-02-10 02:50:00,27.0,24.0,-3.0,23.14900016784668,,0,unoccupied,20.9,79.0,50.93000030517578,461.4000244140625,unknown,,bypassed
2026-02-10 04:30:00,27.0,24.0,-3.0,22.837499618530277,,0,unoccupied,20.5,82.0,50.869998931884766,454.4000244140625,unknown,,bypassed
2026-02-10 06:10:00,24.0,22.54,-1.4600000000000009,22.461000442504883,21.0,1,occupied,20.5,83.0,51.25,451.4000244140625,low,0.0,success
2026-02-10 07:50:00,21.200000762939453,22.04,0.839999237060546,22.571998596191406,21.0,1,occupied,20.6,83.0,92.07999420166016,454.3000183105469,low,0.0,success
2026-02-10 09:30:00,18.0,22.1,4.100000000000001,21.834999084472656,21.0,1,occupied,23.6,70.0,92.43999481201172,410.60003662109375,low,0.0,success
2026-02-10 11:10:00,21.299999237060547,22.08,0.7800007629394514,21.8125,21.0,1,occupied,24.6,65.0,92.23999786376952,434.5,low,0.0,success
2026-02-10 12:50:00,21.299999237060547,22.06,0.7600007629394518,21.55900001525879,21.0,1,occupied,25.4,61.0,92.22999572753906,435.6000061035156,low,0.0,success
2026-02-10 14:30:00,21.399999618530277,22.05,0.6500003814697237,21.371999740600582,21.0,1,occupied,25.2,59.0,92.04999542236328,473.5,low,0.0,success
2026-02-10 16:10:00,21.399999618530277,21.93,0.5300003814697227,21.38800048828125,21.0,1,occupied,25.0,60.0,91.88999938964844,550.4000244140625,low,0.1,success
2026-02-10 17:50:00,21.399999618530277,21.97,0.5700003814697219,21.47249984741211,21.0,1,occupied,22.9,75.0,69.77999877929688,555.5,low,0.11,success
2026-02-10 19:30:00,21.399999618530277,22.15,0.7500003814697216,21.400001525878903,21.0,1,occupied,21.9,84.0,69.79000091552734,482.3000183105469,low,0.0,success
2026-02-10 21:10:00,24.100000381469727,21.91,-2.1900003814697264,22.21299934387207,21.0,1,occupied,21.4,87.0,51.59000015258789,403.5000305175781,low,0.0,success
2026-02-10 22:50:00,27.0,24.0,-3.0,22.945499420166016,,0,unoccupied,20.8,91.0,51.25,401.6000061035156,unknown,,bypassed
2026-02-11 00:30:00,27.0,24.0,-3.0,23.439998626708984,,0,unoccupied,20.0,94.0,51.25,400.0000305175781,unknown,,bypassed
2026-02-11 02:10:00,27.0,24.0,-3.0,23.439998626708984,,0,unoccupied,20.0,94.0,51.25,400.0000305175781,unknown,,bypassed
2026-02-11 03:50:00,27.0,24.0,-3.0,23.439998626708984,,0,unoccupied,20.0,94.0,51.25,400.0000305175781,unknown,,bypassed
2026-02-11 05:30:00,27.0,24.0,-3.0,23.439998626708984,,0,unoccupied,20.0,94.0,51.25,400.0000305175781,unknown,,bypassed
2026-02-11 07:10:00,21.200000762939453,22.23,1.0299992370605473,22.76599884033203,21.0,1,occupied,16.9,98.0,92.73999786376952,437.60003662109375,low,0.0,success
2026-02-11 08:50:00,21.200000762939453,22.35,1.1499992370605483,21.977001190185547,21.0,1,occupied,18.5,89.0,92.1199951171875,388.8000183105469,low,0.0,success
2026-02-11 10:30:00,21.200000762939453,22.13,0.9299992370605459,21.646499633789062,21.0,1,occupied,26.5,39.0,92.12999725341795,421.60003662109375,low,0.0,success
2026-02-11 12:10:00,17.0,22.07,5.07,21.631000518798828,21.0,1,occupied,28.6,30.0,92.1199951171875,417.0,low,0.0,success
2026-02-11 13:50:00,17.0,22.06,5.059999999999999,21.56549835205078,21.0,1,occupied,29.2,34.0,92.2699966430664,434.0,low,0.0,success
2026-02-11 15:30:00,21.399999618530277,22.05,0.6500003814697237,21.38999938964844,21.0,1,occupied,26.0,62.0,92.05999755859376,436.5,low,0.0,success
2026-02-11 17:10:00,21.399999618530277,22.05,0.6500003814697237,21.167499542236328,21.0,1,occupied,25.0,61.0,64.70999908447266,436.0,low,0.0,success
2026-02-11 18:50:00,21.399999618530277,22.13,0.730000381469722,21.195499420166016,21.0,1,occupied,22.9,74.0,51.57999801635742,438.0,low,0.0,success
2026-02-11 20:30:00,24.100000381469727,22.13,-1.9700003814697276,21.923999786376957,21.0,1,occupied,23.4,60.0,51.5,418.5,low,0.0,success
2026-02-11 22:10:00,24.100000381469727,21.63,-2.4700003814697276,22.881500244140625,21.0,1,occupied,22.9,60.0,0.1899999976158142,407.9000244140625,low,0.0,success
2026-02-11 23:50:00,27.0,24.0,-3.0,23.016498565673828,,0,unoccupied,21.5,74.0,0.199999988079071,408.7000122070313,unknown,,bypassed
2026-02-12 01:30:00,27.0,24.0,-3.0,23.236499786376957,,0,unoccupied,20.6,78.0,0.2199999988079071,431.6000061035156,unknown,,bypassed
2026-02-12 03:10:00,27.0,24.0,-3.0,23.51749992370605,,0,unoccupied,20.1,82.0,0.199999988079071,439.1000061035156,unknown,,bypassed
2026-02-12 04:50:00,18.0,21.53,3.530000000000001,23.465499877929688,21.0,1,occupied,20.0,82.0,0.2199999988079071,489.3999938964844,low,0.0,success
2026-02-12 06:30:00,18.0,21.04,3.039999999999999,23.89299964904785,21.0,1,occupied,19.5,86.0,94.5,501.3999938964844,low,0.0,success
2026-02-12 08:10:00,21.200000762939453,21.23,0.0299992370605473,22.90399932861328,21.0,1,occupied,20.4,82.0,91.2699966430664,471.9000244140625,low,0.0,success
2026-02-12 09:50:00,19.0,21.47,2.469999999999999,22.357500076293945,21.0,1,occupied,25.5,60.0,92.05999755859376,441.10003662109375,low,0.0,success
2026-02-12 11:30:00,21.299999237060547,21.34,0.04000076293945298,21.035499572753903,21.0,1,occupied,30.6,24.0,91.30999755859376,468.1000061035156,low,0.0,success
2026-02-12 13:10:00,21.299999237060547,21.3,7.629394538355427e-07,21.44300079345703,21.0,1,occupied,30.9,20.0,92.25999450683594,455.7000122070313,low,0.0,success
2026-02-12 14:50:00,21.399999618530277,21.8,0.4000003814697237,21.76850128173828,21.0,1,occupied,27.4,51.0,88.61000061035156,460.1000061035156,low,0.0,success
2026-02-12 16:30:00,21.399999618530277,21.58,0.1800003814697213,22.19099998474121,21.0,1,occupied,25.5,59.0,92.07999420166016,563.7000122070312,low,0.13,success
2026-02-12 18:10:00,21.399999618530277,21.72,0.3200003814697219,21.17799949645996,21.0,1,occupied,24.2,62.0,87.75,601.7000122070312,low,0.2,success
2026-02-12 19:50:00,21.399999618530277,21.79,0.39000038146972216,21.449499130249023,21.0,1,occupied,23.0,69.0,87.62999725341797,609.9000244140625,low,0.22,success
2026-02-12 21:30:00,24.100000381469727,21.29,-2.8100003814697274,23.35700035095215,21.0,1,occupied,23.0,60.0,51.55999755859375,528.5999755859375,low,0.06,success
2026-02-12 23:10:00,27.0,24.0,-3.0,23.204500198364254,,0,unoccupied,22.5,59.0,0.199999988079071,564.7000122070312,unknown,,bypassed
2026-02-13 00:50:00,27.0,24.0,-3.0,23.012500762939453,,0,unoccupied,21.2,75.0,0.2199999988079071,518.2000122070312,unknown,,bypassed
2026-02-13 02:30:00,27.0,24.0,-3.0,23.39849853515625,,0,unoccupied,20.0,86.0,0.209999993443489,495.8999938964844,unknown,,bypassed
2026-02-13 04:10:00,27.0,24.0,-3.0,23.396499633789062,,0,unoccupied,19.5,85.0,0.209999993443489,500.0,unknown,,bypassed
2026-02-13 05:50:00,27.0,24.0,-3.0,23.076000213623047,,0,unoccupied,18.6,89.0,0.2199999988079071,468.2000122070313,unknown,,bypassed
2026-02-13 07:30:00,21.200000762939453,23.0,1.7999992370605469,21.29850006103516,21.0,1,occupied,19.1,83.0,92.4000015258789,424.7000122070313,low,0.0,success
2026-02-13 09:10:00,17.0,22.5,5.5,21.528499603271484,21.0,1,occupied,22.2,68.0,92.63999938964844,419.5,low,0.0,success
2026-02-13 10:50:00,17.0,22.17,5.170000000000002,21.54850006103516,21.0,1,occupied,28.5,40.0,92.40999603271484,469.1000061035156,low,0.0,success
2026-02-13 12:30:00,18.0,21.73,3.7300000000000004,22.309499740600582,21.0,1,occupied,28.5,47.0,92.6199951171875,500.8000183105469,low,0.0,success
2026-02-13 14:10:00,21.399999618530277,21.36,-0.03999961853027756,22.55500030517578,21.0,1,occupied,27.7,51.0,92.56999969482422,592.4000244140625,low,0.18,success
2026-02-13 15:50:00,21.399999618530277,21.55,0.15000038146972372,22.09550094604492,21.0,1,occupied,25.9,61.0,91.98999786376952,538.5999755859375,low,0.08,success
2026-02-13 17:30:00,21.399999618530277,21.61,0.21000038146972244,21.730499267578125,21.0,1,occupied,23.5,74.0,92.0199966430664,656.2000122070312,low,0.31,success
2026-02-13 19:10:00,21.399999618530277,21.45,0.0500003814697223,21.818500518798828,21.0,1,occupied,22.5,80.0,92.33999633789062,766.5,medium,0.53,success
2026-02-13 20:50:00,24.100000381469727,21.18,-2.920000381469727,22.479999542236328,21.0,1,occupied,21.5,83.0,51.52000045776367,749.5999755859375,medium,0.5,success
2026-02-13 22:30:00,27.0,24.0,-3.0,23.18400001525879,,0,unoccupied,20.8,83.0,0.2299999892711639,650.4000244140625,unknown,,bypassed
2026-02-14 00:10:00,27.0,24.0,-3.0,23.272499084472656,,0,unoccupied,20.5,83.0,0.2299999892711639,656.300048828125,unknown,,bypassed
2026-02-14 01:50:00,27.0,24.0,-3.0,23.364999771118164,,0,unoccupied,19.1,85.0,0.2199999988079071,669.5,unknown,,bypassed
2026-02-14 03:30:00,27.0,24.0,-3.0,23.75149917602539,,0,unoccupied,18.9,85.0,0.2299999892711639,633.7000122070312,unknown,,bypassed
2026-02-14 05:10:00,27.0,24.0,-3.0,23.88949966430664,,0,unoccupied,18.3,84.0,0.2199999988079071,587.7999877929688,unknown,,bypassed
2026-02-14 06:50:00,18.0,21.71,3.710000000000001,23.29150009155273,21.0,1,occupied,17.5,82.0,90.9499969482422,526.9000244140625,low,0.05,success
2026-02-14 08:30:00,18.0,22.1,4.100000000000001,21.80749893188477,21.0,1,occupied,21.4,62.0,92.4499969482422,461.7000122070313,low,0.0,success
2026-02-14 10:10:00,18.0,22.06,4.059999999999999,21.57999992370605,21.0,1,occupied,25.0,46.0,92.18999481201172,471.6000061035156,low,0.0,success
2026-02-14 11:50:00,21.299999237060547,22.03,0.7300007629394543,21.7864990234375,21.0,1,occupied,28.9,27.0,92.1999969482422,511.7999877929688,low,0.02,success
2026-02-14 13:30:00,21.299999237060547,21.87,0.5700007629394541,21.997501373291016,21.0,1,occupied,28.2,32.0,92.30999755859376,574.300048828125,low,0.15,success
2026-02-14 15:10:00,21.399999618530277,21.8,0.4000003814697237,21.874000549316406,21.0,1,occupied,28.1,30.0,92.38999938964844,586.7000122070312,low,0.17,success
2026-02-14 16:50:00,21.399999618530277,21.66,0.26000038146972315,21.86899948120117,21.0,1,occupied,25.8,45.0,92.29000091552734,640.0999755859375,low,0.28,success
2026-02-14 18:30:00,18.0,21.67,3.6700000000000017,21.929500579833984,21.0,1,occupied,23.0,67.0,92.22999572753906,652.800048828125,low,0.31,success
2026-02-14 20:10:00,24.100000381469727,21.25,-2.8500003814697266,22.26900100708008,21.0,1,occupied,22.4,71.0,81.77999877929688,844.2000122070312,medium,0.69,success
2026-02-14 21:50:00,24.100000381469727,21.33,-2.7700003814697283,22.27949905395508,21.0,1,occupied,22.0,74.0,51.54999923706055,648.7000122070312,low,0.3,success
2026-02-14 23:30:00,27.0,24.0,-3.0,22.897998809814453,,0,unoccupied,20.5,77.0,0.2199999988079071,708.5,unknown,,bypassed
2026-02-15 01:10:00,27.0,24.0,-3.0,23.295499801635746,,0,unoccupied,19.6,76.0,0.2299999892711639,667.9000244140625,unknown,,bypassed
2026-02-15 02:50:00,27.0,24.0,-3.0,23.38050079345703,,0,unoccupied,18.6,71.0,0.1899999976158142,627.2000122070312,unknown,,bypassed
2026-02-15 04:30:00,18.0,21.74,3.7399999999999984,23.26499938964844,21.0,1,occupied,18.5,64.0,91.00999450683594,566.7000122070312,low,0.13,success
2026-02-15 06:10:00,18.0,22.23,4.23,21.140499114990234,21.0,1,occupied,18.2,61.0,92.0199966430664,494.3000183105469,low,0.0,success
2026-02-15 07:50:00,21.200000762939453,22.34,1.1399992370605467,21.865501403808597,21.0,1,occupied,18.8,50.0,91.88999938964844,491.8999938964844,low,0.0,success
2026-02-15 09:30:00,21.200000762939453,22.13,0.9299992370605459,21.487499237060547,21.0,1,occupied,25.5,31.0,91.90999603271484,463.2000122070313,low,0.0,success
2026-02-15 11:10:00,21.299999237060547,22.03,0.7300007629394543,21.362998962402344,21.0,1,occupied,27.6,26.0,91.97999572753906,517.0,low,0.03,success
2026-02-15 12:50:00,21.299999237060547,21.76,0.4600007629394547,20.96199989318848,21.0,1,occupied,28.1,26.0,58.21999740600586,547.7000122070312,low,0.1,success
2026-02-15 14:30:00,21.399999618530277,21.61,0.21000038146972244,21.3129997253418,21.0,1,occupied,28.0,28.0,52.12999725341797,655.0999755859375,low,0.31,success
2026-02-15 16:10:00,21.399999618530277,21.48,0.08000038146972344,21.53799819946289,21.0,1,occupied,27.2,33.0,52.15999984741211,695.2000122070312,low,0.39,success
2026-02-15 17:50:00,21.399999618530277,21.38,-0.019999618530277985,21.862998962402344,21.0,1,occupied,25.0,47.0,91.97000122070312,723.5999755859375,medium,0.45,success
2026-02-15 19:30:00,21.399999618530277,21.45,0.0500003814697223,21.4689998626709,21.0,1,occupied,24.0,58.0,91.93999481201172,697.5,low,0.4,success
2026-02-15 21:10:00,24.100000381469727,21.6,-2.500000381469725,21.49100112915039,21.0,1,occupied,23.7,62.0,51.5,649.7999877929688,low,0.3,success
2026-02-15 22:50:00,27.0,24.0,-3.0,22.262001037597656,,0,unoccupied,23.5,67.0,51.27000045776367,535.800048828125,unknown,,bypassed
2026-02-16 00:30:00,27.0,24.0,-3.0,23.016498565673828,,0,unoccupied,22.5,77.0,51.23999786376953,508.5,unknown,,bypassed
2026-02-16 02:10:00,27.0,24.0,-3.0,23.32349967956543,,0,unoccupied,22.2,77.0,51.23999786376953,493.9000244140625,unknown,,bypassed
2026-02-16 03:50:00,27.0,24.0,-3.0,23.24800109863281,,0,unoccupied,21.6,72.0,51.28999710083008,484.3999938964844,unknown,,bypassed
2026-02-16 05:30:00,27.0,24.0,-3.0,22.92200088500977,,0,unoccupied,21.5,70.0,51.19999694824219,476.3000183105469,unknown,,bypassed
2026-02-16 07:10:00,21.200000762939453,22.13,0.9299992370605459,22.871000289916992,21.0,1,occupied,21.5,70.0,69.48999786376953,494.5,low,0.0,success
2026-02-16 08:50:00,21.200000762939453,21.63,0.4299992370605459,22.66849899291992,21.0,1,occupied,23.0,60.0,92.15999603271484,513.0999755859375,low,0.03,success
2026-02-16 10:30:00,21.200000762939453,21.71,0.5099992370605477,22.1564998626709,21.0,1,occupied,24.3,55.0,92.18999481201172,486.8999938964844,low,0.0,success
2026-02-16 12:10:00,21.299999237060547,21.96,0.660000762939454,21.417499542236328,21.0,1,occupied,24.9,55.0,88.65999603271484,476.3000183105469,low,0.0,success
2026-02-16 13:50:00,21.299999237060547,22.03,0.7300007629394543,21.094501495361328,21.0,1,occupied,25.7,51.0,92.22999572753906,469.2000122070313,low,0.0,success
2026-02-16 15:30:00,21.399999618530277,22.0,0.600000381469723,21.39550018310547,21.0,1,occupied,25.0,51.0,92.18999481201172,517.5999755859375,low,0.04,success
2026-02-16 17:10:00,22.0,21.78,-0.21999999999999886,21.804000854492188,21.0,1,occupied,24.5,56.0,51.56999969482422,618.5,low,0.24,success
2026-02-16 18:50:00,22.0,21.83,-0.1700000000000017,21.79750061035156,21.0,1,occupied,23.0,73.0,51.53999710083008,596.5,low,0.19,success
2026-02-16 20:30:00,24.100000381469727,21.67,-2.430000381469725,22.302499771118164,21.0,1,occupied,22.1,81.0,51.53999710083008,541.0,low,0.08,success
2026-02-16 22:10:00,20.0,21.17,1.1700000000000017,23.7504997253418,21.0,1,occupied,22.4,81.0,93.38999938964844,457.3000183105469,low,0.0,success
2026-02-16 23:50:00,27.0,24.0,-3.0,23.42650032043457,,0,unoccupied,22.5,74.0,51.2599983215332,501.1000061035156,unknown,,bypassed
2026-02-17 01:30:00,27.0,24.0,-3.0,23.4060001373291,,0,unoccupied,22.5,74.0,51.22999954223633,505.2000122070313,unknown,,bypassed
2026-02-17 03:10:00,27.0,24.0,-3.0,23.4060001373291,,0,unoccupied,22.5,74.0,51.22999954223633,505.2000122070313,unknown,,bypassed
2026-02-17 04:50:00,27.0,24.0,-3.0,23.4060001373291,,0,unoccupied,22.5,74.0,51.22999954223633,505.2000122070313,unknown,,bypassed
2026-02-17 06:30:00,27.0,24.0,-3.0,23.4060001373291,,0,unoccupied,22.5,74.0,51.22999954223633,505.2000122070313,unknown,,bypassed
2026-02-17 08:10:00,21.200000762939453,23.0,1.7999992370605469,21.152999877929688,21.0,1,occupied,19.5,78.0,89.81999969482422,412.4000244140625,low,0.0,success
2026-02-17 09:50:00,21.200000762939453,22.5,1.2999992370605469,21.298999786376957,21.0,1,occupied,24.7,52.0,91.55999755859376,428.5,low,0.0,success
2026-02-17 11:30:00,21.299999237060547,22.17,0.8700007629394548,21.31100082397461,21.0,1,occupied,28.3,26.0,90.23999786376952,472.9000244140625,low,0.0,success
2026-02-17 13:10:00,21.299999237060547,22.08,0.7800007629394514,21.478500366210938,21.0,1,occupied,27.399999999999995,42.0,88.62333170572917,452.53333536783856,low,0.0,success
2026-02-17 14:50:00,21.399999618530277,22.06,0.6600003814697217,21.209500312805176,21.0,1,occupied,26.0,52.0,89.80999755859375,482.35001373291016,low,0.0,success
2026-02-17 16:30:00,21.399999618530277,21.85,0.45000038146972443,21.385250091552734,21.0,1,occupied,25.9,39.0,89.19499778747559,585.9250183105469,low,0.17,success
2026-02-17 18:10:00,21.399999618530277,21.89,0.4900003814697236,21.22249984741211,21.0,1,occupied,24.399999999999995,45.0,89.91333262125652,555.7667032877604,low,0.11,success
2026-02-17 19:50:00,21.399999618530277,22.0,0.600000381469723,21.392749786376953,21.0,1,occupied,23.4,45.0,81.16749954223633,531.6999969482422,low,0.06,success
2026-02-17 21:30:00,24.100000381469727,21.5,-2.6000003814697266,22.80750036239624,21.0,1,occupied,22.7,47.0,51.51249885559082,508.6500015258789,low,0.02,success
2026-02-17 23:10:00,27.0,24.0,-3.0,23.22050094604492,,0,unoccupied,22.100000000000005,47.0,51.279998779296875,544.8666788736979,unknown,,bypassed
2026-02-18 00:50:00,27.0,24.0,-3.0,23.151750087738037,,0,unoccupied,20.7,49.0,51.269999504089355,503.4500198364258,unknown,,bypassed
2026-02-18 02:30:00,27.0,24.0,-3.0,23.4685001373291,,0,unoccupied,19.2,46.0,51.252498626708984,513.9500122070312,unknown,,bypassed
2026-02-18 04:10:00,27.0,24.0,-3.0,24.0314998626709,,0,unoccupied,18.6,50.0,51.26249885559082,507.25001525878906,unknown,,bypassed
2026-02-18 05:50:00,27.0,24.0,-3.0,23.948999404907227,,0,unoccupied,17.6,50.0,51.2599983215332,486.2000122070313,unknown,,bypassed
2026-02-18 07:30:00,21.200000762939453,22.08,0.8799992370605452,22.92366663614909,21.0,1,occupied,18.8,43.0,91.87666320800781,462.9666748046875,low,0.0,success
2026-02-18 09:10:00,21.200000762939453,22.19,0.9899992370605482,21.993000030517575,21.0,1,occupied,21.5,36.0,92.02666473388672,437.1000061035156,low,0.0,success
2026-02-18 10:50:00,24.0,21.16,-2.84,23.838500022888184,21.0,1,occupied,27.1,24.0,51.54499816894531,433.3500061035156,low,0.0,success
2026-02-18 12:30:00,21.299999237060547,21.56,0.26000076293945185,22.16299819946289,21.0,1,occupied,28.8,22.0,92.03999710083008,431.40000915527344,low,0.0,success
2026-02-18 14:10:00,21.399999618530277,21.92,0.5200003814697247,21.763999938964844,21.0,1,occupied,27.5,38.0,92.02499771118164,441.54998779296875,low,0.0,success
2026-02-18 15:50:00,21.399999618530277,22.01,0.6100003814697246,21.388500213623047,21.0,1,occupied,26.0,52.0,92.02499771118164,446.25001525878906,low,0.0,success
2026-02-18 17:30:00,21.399999618530277,22.09,0.6900003814697229,21.53849983215332,21.0,1,occupied,23.6,63.0,91.91499710083008,466.6500244140625,low,0.0,success
2026-02-18 19:10:00,21.399999618530277,22.13,0.730000381469722,21.259000778198242,21.0,1,occupied,23.2,59.0,87.33666483561198,480.6333414713542,low,0.0,success
2026-02-18 20:50:00,24.100000381469727,21.63,-2.4700003814697276,22.604000727335613,21.0,1,occupied,22.2,55.0,51.529998779296875,469.50001017252606,low,0.0,success
2026-02-18 22:30:00,27.0,24.0,-3.0,23.410499572753903,,0,unoccupied,21.5,59.0,51.25499725341797,494.6499938964844,unknown,,bypassed
2026-02-19 00:10:00,27.0,24.0,-3.0,23.3125,,0,unoccupied,20.5,64.0,51.2599983215332,519.0,unknown,,bypassed
2026-02-19 01:50:00,27.0,24.0,-3.0,23.755499839782715,,0,unoccupied,19.0,62.0,51.239999771118164,519.0499877929688,unknown,,bypassed
2026-02-19 03:30:00,27.0,24.0,-3.0,23.70249938964844,,0,unoccupied,18.2,57.0,51.21499824523926,520.3499755859375,unknown,,bypassed
2026-02-19 05:10:00,27.0,24.0,-3.0,23.821666081746418,,0,unoccupied,17.8,57.0,51.23999913533529,491.3666687011719,unknown,,bypassed
2026-02-19 06:50:00,24.0,21.76,-2.2399999999999984,23.24349975585937,21.0,1,occupied,17.0,59.0,0.21499999612569803,463.1000061035156,low,0.0,success
2026-02-19 08:30:00,24.0,21.87,-2.129999999999999,22.035999298095703,21.0,1,occupied,22.2,42.0,51.444997787475586,432.3000183105469,low,0.0,success
2026-02-19 10:10:00,24.0,22.0,-2.0,21.97249984741211,21.0,1,occupied,25.600000000000005,34.0,51.48666508992513,422.59999593098956,low,0.0,success
2026-02-19 11:50:00,24.0,21.71,-2.289999999999999,22.27383295694987,21.0,1,occupied,29.2,21.0,0.22999999423821763,419.4000244140625,low,0.0,success
2026-02-19 13:30:00,24.0,21.64,-2.3599999999999994,22.26650047302246,21.0,1,occupied,28.899999999999995,26.0,0.2299999992052714,418.8000081380208,low,0.0,success
2026-02-19 15:10:00,24.0,21.61,-2.3900000000000006,22.284500122070312,21.0,1,occupied,28.5,26.0,0.21499998867511744,428.6500244140625,low,0.0,success
2026-02-19 16:50:00,24.0,21.62,-2.379999999999999,22.249666213989258,21.0,1,occupied,26.0,47.0,0.20999999344348905,463.366678873698,low,0.0,success
2026-02-19 18:30:00,24.0,21.72,-2.280000000000001,22.180749893188477,21.0,1,occupied,23.4,67.0,0.2199999988079071,467.50001525878906,low,0.0,success
2026-02-19 20:10:00,24.0,21.76,-2.2399999999999984,22.176000595092773,21.0,1,occupied,23.0,66.0,0.2199999988079071,488.3000183105469,low,0.0,success
2026-02-19 21:50:00,24.0,21.68,-2.3200000000000003,22.357000986735027,21.0,1,occupied,22.0,64.0,0.16999999682108557,488.00002034505206,low,0.0,success
2026-02-19 23:30:00,24.0,21.18,-2.8200000000000003,23.251998901367188,21.0,1,occupied,21.4,61.0,0.199999988079071,464.95001220703125,low,0.0,success
