timestamp,actual_SpTREff,optimized_SpTREff,setpoint_difference,actual_TempSp1,target_temperature,occupied,mode,outside_temp,outside_humidity,FbVFD,Co2RA,co2_load_category,co2_load_factor,optimization_status
2026-02-01 23:50:00,27.0,24.0,-3.0,21.649999618530277,,0,unoccupied,18.5,92.0,0.0700000002980232,775.0,unknown,,bypassed
2026-02-02 01:30:00,27.0,24.0,-3.0,22.06999969482422,,0,unoccupied,17.1,93.0,0.0700000002980232,800.0,unknown,,bypassed
2026-02-02 03:10:00,27.0,24.0,-3.0,22.34000015258789,,0,unoccupied,16.4,93.0,0.0700000002980232,802.0,unknown,,bypassed
2026-02-02 04:50:00,27.0,24.0,-3.0,22.529998779296875,,0,unoccupied,16.1,94.0,0.0700000002980232,819.0,unknown,,bypassed
2026-02-02 06:30:00,27.0,24.0,-3.0,21.82999992370605,,0,unoccupied,15.3,92.0,50.65999984741211,735.7999877929688,unknown,,bypassed
2026-02-02 08:10:00,24.0,23.0,-1.0,21.420000076293945,21.0,1,occupied,15.9,86.0,50.619998931884766,629.7999877929688,low,0.26,success
2026-02-02 09:50:00,21.5,22.5,1.0,21.19999885559082,21.0,1,occupied,21.9,57.0,50.70000076293945,633.4000244140625,low,0.27,success
2026-02-02 11:30:00,21.5,22.0,0.5,21.459999084472656,21.0,1,occupied,25.8,33.0,50.709999084472656,617.2000122070312,low,0.23,success
2026-02-02 13:10:00,21.5,21.77,0.2699999999999996,21.31999969482422,21.0,1,occupied,25.9,32.0,50.59999847412109,616.4000244140625,low,0.23,success
2026-02-02 14:50:00,21.5,21.7,0.1999999999999993,21.270000457763672,21.0,1,occupied,24.7,36.0,50.709999084472656,624.6000366210938,low,0.25,success
2026-02-02 16:30:00,21.5,21.54,0.03999999999999915,21.46999931335449,21.0,1,occupied,22.9,47.0,57.18000030517578,714.7999877929688,medium,0.43,success
2026-02-02 18:10:00,24.0,21.29,-2.710000000000001,22.029998779296875,21.0,1,occupied,21.2,56.0,50.709999084472656,787.0,medium,0.57,success
2026-02-02 19:50:00,24.0,21.37,-2.629999999999999,22.01499938964844,21.0,1,occupied,19.8,62.0,50.68000030517578,704.7999877929688,medium,0.41,success
2026-02-02 21:30:00,24.0,21.48,-2.5199999999999996,22.020000457763672,21.0,1,occupied,19.3,69.0,50.709999084472656,651.6000366210938,low,0.3,success
2026-02-02 23:10:00,24.0,21.0,-3.0,22.69499969482422,21.0,1,occupied,18.6,76.0,0.0700000002980232,668.6000366210938,low,0.34,success
2026-02-03 00:50:00,27.0,24.0,-3.0,22.80500030517578,,0,unoccupied,17.4,76.0,0.0700000002980232,675.7999877929688,unknown,,bypassed
2026-02-03 02:30:00,27.0,24.0,-3.0,23.064998626708984,,0,unoccupied,16.5,69.0,0.0700000002980232,736.7999877929688,unknown,,bypassed
2026-02-03 04:10:00,27.0,24.0,-3.0,23.104999542236328,,0,unoccupied,16.3,73.0,0.0700000002980232,725.7999877929688,unknown,,bypassed
2026-02-03 05:50:00,27.0,24.0,-3.0,23.21500015258789,,0,unoccupied,14.8,82.0,0.0700000002980232,750.7999877929688,unknown,,bypassed
2026-02-03 07:30:00,24.0,23.0,-1.0,21.38500022888184,21.0,1,occupied,15.4,76.0,50.66999816894531,622.4000244140625,low,0.24,success
2026-02-03 09:10:00,24.0,22.5,-1.5,22.21999931335449,21.0,1,occupied,17.8,67.0,50.65999984741211,607.6000366210938,low,0.22,success
2026-02-03 10:50:00,24.0,21.77,-2.2300000000000004,23.225000381469727,21.0,1,occupied,24.1,54.0,50.70000076293945,665.6000366210938,low,0.33,success
2026-02-03 12:30:00,24.0,21.27,-2.7300000000000004,23.01499938964844,21.0,1,occupied,26.4,41.0,50.75,654.6000366210938,low,0.31,success
2026-02-03 14:10:00,24.0,21.0,-3.0,23.064998626708984,21.0,1,occupied,25.6,55.0,50.57999801635742,668.6000366210938,low,0.34,success
2026-02-03 15:50:00,22.0,21.0,-1.0,22.46500015258789,21.0,1,occupied,24.5,50.0,82.43000030517578,634.6000366210938,low,0.27,success
2026-02-03 17:30:00,20.0,21.5,1.5,19.904998779296875,21.0,1,occupied,22.2,73.0,93.75999450683594,733.0,medium,0.47,success
2026-02-03 19:10:00,21.0,21.46,0.46000000000000085,20.84000015258789,21.0,1,occupied,21.2,83.0,80.12999725341797,699.0,low,0.4,success
2026-02-03 20:50:00,21.0,21.0,0.0,22.459999084472656,21.0,1,occupied,20.4,84.0,100.05999755859376,741.7999877929688,medium,0.48,success
2026-02-03 22:30:00,21.0,21.0,0.0,23.524999618530277,21.0,1,occupied,19.7,75.0,0.0599999986588954,668.6000366210938,low,0.34,success
2026-02-04 00:10:00,27.0,24.0,-3.0,23.545000076293945,,0,unoccupied,19.4,74.0,0.0700000002980232,674.6000366210938,unknown,,bypassed
2026-02-04 01:50:00,27.0,24.0,-3.0,23.59499931335449,,0,unoccupied,18.5,83.0,0.0700000002980232,726.7999877929688,unknown,,bypassed
2026-02-04 03:30:00,27.0,24.0,-3.0,23.76999855041504,,0,unoccupied,17.8,90.0,0.0700000002980232,715.7999877929688,unknown,,bypassed
2026-02-04 05:10:00,27.0,24.0,-3.0,23.850000381469727,,0,unoccupied,17.6,89.0,0.0700000002980232,727.7999877929688,unknown,,bypassed
2026-02-04 06:50:00,18.0,23.0,5.0,21.63999938964844,21.0,1,occupied,17.2,89.0,100.06999969482422,681.7999877929688,low,0.36,success
2026-02-04 08:30:00,24.0,22.39,-1.6099999999999994,22.614999771118164,21.0,1,occupied,19.8,75.0,50.56999969482422,651.6000366210938,low,0.3,success
2026-02-04 10:10:00,24.0,21.8,-2.1999999999999993,23.20499992370605,21.0,1,occupied,23.4,65.0,50.63999938964844,628.6000366210938,low,0.26,success
2026-02-04 11:50:00,24.0,21.3,-2.6999999999999993,23.25,21.0,1,occupied,29.0,25.0,50.57999801635742,606.4000244140625,low,0.21,success
2026-02-04 13:30:00,24.0,21.0,-3.0,23.25,21.0,1,occupied,29.7,19.0,50.52000045776367,606.6000366210938,low,0.21,success
2026-02-04 15:10:00,22.0,21.48,-0.5199999999999996,21.920000076293945,21.0,1,occupied,29.1,25.0,61.81999969482422,626.6000366210938,low,0.25,success
2026-02-04 16:50:00,22.0,21.43,-0.5700000000000003,21.920000076293945,21.0,1,occupied,26.2,39.0,55.25,700.6000366210938,medium,0.4,success
2026-02-04 18:30:00,22.0,21.14,-0.8599999999999994,22.07999992370605,21.0,1,occupied,23.9,55.0,77.73999786376953,911.4000244140624,high,0.82,success
2026-02-04 20:10:00,22.0,21.0,-1.0,22.15999984741211,21.0,1,occupied,23.0,59.0,50.61000061035156,828.0,medium,0.66,success
2026-02-04 21:50:00,22.0,21.0,-1.0,23.35999870300293,21.0,1,occupied,22.5,63.0,100.05999755859376,668.2000122070312,low,0.34,success
2026-02-04 23:30:00,27.0,24.0,-3.0,24.10999870300293,,0,unoccupied,21.5,76.0,0.0700000002980232,678.6000366210938,unknown,,bypassed
2026-02-05 01:10:00,27.0,24.0,-3.0,24.11999893188477,,0,unoccupied,21.0,75.0,0.0700000002980232,680.7999877929688,unknown,,bypassed
2026-02-05 02:50:00,27.0,24.0,-3.0,24.189998626708984,,0,unoccupied,20.0,60.0,0.0700000002980232,700.6000366210938,unknown,,bypassed
2026-02-05 04:30:00,18.0,21.0,3.0,24.2549991607666,21.0,1,occupied,19.6,49.0,0.0700000002980232,701.7999877929688,medium,0.4,success
2026-02-05 06:10:00,18.0,21.0,3.0,23.024999618530277,21.0,1,occupied,19.4,58.0,100.08999633789062,699.2000122070312,low,0.4,success
2026-02-05 07:50:00,24.0,21.5,-2.5,21.96999931335449,21.0,1,occupied,19.4,71.0,50.65999984741211,643.6000366210938,low,0.29,success
2026-02-05 09:30:00,18.0,22.0,4.0,19.69499969482422,21.0,1,occupied,23.0,73.0,100.02999877929688,610.4000244140625,low,0.22,success
2026-02-05 11:10:00,18.0,22.5,4.5,19.434999465942383,21.0,1,occupied,24.2,66.0,100.04999542236328,626.4000244140625,low,0.25,success
2026-02-05 12:50:00,18.0,23.0,5.0,19.0,21.0,1,occupied,24.6,60.0,100.00999450683594,610.4000244140625,low,0.22,success
2026-02-05 14:30:00,20.0,22.5,2.5,19.82499885559082,21.0,1,occupied,24.0,53.0,80.19999694824219,613.6000366210938,low,0.23,success
2026-02-05 16:10:00,20.0,22.06,2.0599999999999987,19.924999237060547,21.0,1,occupied,23.5,62.0,81.12999725341797,668.0,low,0.34,success
2026-02-05 17:50:00,20.0,21.99,1.9899999999999984,20.05500030517578,21.0,1,occupied,21.6,67.0,78.27999877929688,658.6000366210938,low,0.32,success
2026-02-05 19:30:00,22.0,21.49,-0.5100000000000016,20.94999885559082,21.0,1,occupied,21.0,72.0,50.59999847412109,777.7999877929688,medium,0.56,success
2026-02-05 21:10:00,22.0,21.06,-0.9400000000000013,22.229999542236328,21.0,1,occupied,20.8,74.0,62.68999862670898,772.0,medium,0.54,success
2026-02-05 22:50:00,24.0,21.0,-3.0,23.05500030517578,21.0,1,occupied,20.4,75.0,0.0700000002980232,708.7999877929688,medium,0.42,success
2026-02-06 00:30:00,27.0,24.0,-3.0,23.154998779296875,,0,unoccupied,19.0,79.0,0.0700000002980232,748.7999877929688,unknown,,bypassed
2026-02-06 02:10:00,27.0,24.0,-3.0,23.314998626708984,,0,unoccupied,18.5,82.0,0.0700000002980232,764.0,unknown,,bypassed
2026-02-06 03:50:00,27.0,24.0,-3.0,23.43000030517578,,0,unoccupied,17.2,90.0,0.0700000002980232,771.0,unknown,,bypassed
2026-02-06 05:30:00,18.0,21.44,3.4400000000000013,23.55500030517578,21.0,1,occupied,17.2,89.0,0.0700000002980232,754.7999877929688,medium,0.51,success
2026-02-06 07:10:00,24.0,21.94,-2.0599999999999987,19.934999465942383,21.0,1,occupied,17.1,89.0,50.70000076293945,652.6000366210938,low,0.31,success
2026-02-06 08:50:00,24.0,21.67,-2.3299999999999983,22.19999885559082,21.0,1,occupied,19.6,76.0,50.64999771118164,617.6000366210938,low,0.24,success
2026-02-06 10:30:00,18.0,21.84,3.84,20.145000457763672,21.0,1,occupied,24.1,51.0,100.0199966430664,623.6000366210938,low,0.25,success
2026-02-06 12:10:00,24.100000381469727,21.74,-2.360000381469728,21.809999465942383,21.0,1,occupied,25.6,42.0,50.68000030517578,610.4000244140625,low,0.22,success
2026-02-06 13:50:00,24.100000381469727,21.24,-2.860000381469728,22.84499931335449,21.0,1,occupied,24.6,57.0,50.65999984741211,692.7999877929688,low,0.39,success
2026-02-06 15:30:00,22.0,21.0,-1.0,22.684999465942383,21.0,1,occupied,24.1,50.0,92.07999420166016,782.0,medium,0.56,success
2026-02-06 17:10:00,24.299999237060547,21.0,-3.299999237060547,22.420000076293945,21.0,1,occupied,23.2,58.0,50.64999771118164,799.0,medium,0.6,success
2026-02-06 18:50:00,18.0,21.5,3.5,19.904998779296875,21.0,1,occupied,22.2,69.0,100.02999877929688,805.0,medium,0.61,success
2026-02-06 20:30:00,24.100000381469727,21.28,-2.8200003814697254,20.74499893188477,21.0,1,occupied,20.5,82.0,50.62999725341797,963.4000244140624,high,0.93,success
2026-02-06 22:10:00,24.100000381469727,21.0,-3.1000003814697266,22.31999969482422,21.0,1,occupied,20.4,86.0,0.0599999986588954,783.0,medium,0.57,success
2026-02-06 23:50:00,27.0,24.0,-3.0,23.114999771118164,,0,unoccupied,19.4,91.0,0.0700000002980232,887.2000122070312,unknown,,bypassed
2026-02-07 01:30:00,27.0,24.0,-3.0,23.48499870300293,,0,unoccupied,18.7,90.0,0.0700000002980232,876.2000122070312,unknown,,bypassed
2026-02-07 03:10:00,27.0,24.0,-3.0,23.66499900817871,,0,unoccupied,18.2,91.0,0.0700000002980232,876.2000122070312,unknown,,bypassed
2026-02-07 04:50:00,27.0,24.0,-3.0,23.78499984741211,,0,unoccupied,17.9,96.0,0.0700000002980232,871.2000122070312,unknown,,bypassed
2026-02-07 06:30:00,18.0,23.0,5.0,20.30500030517578,21.0,1,occupied,16.6,100.0,100.07999420166016,727.7999877929688,medium,0.46,success
2026-02-07 08:10:00,18.0,23.0,5.0,18.549999237060547,21.0,1,occupied,16.8,99.0,100.04000091552734,613.4000244140625,low,0.23,success
2026-02-07 09:50:00,18.0,23.0,5.0,18.059999465942383,21.0,1,occupied,21.9,73.0,100.02999877929688,613.6000366210938,low,0.23,success
2026-02-07 11:30:00,24.100000381469727,22.5,-1.6000003814697266,20.645000457763672,21.0,1,occupied,26.2,49.0,50.57999801635742,739.7999877929688,medium,0.48,success
2026-02-07 13:10:00,18.0,22.0,4.0,20.41499900817871,21.0,1,occupied,25.9,55.0,100.02999877929688,686.2000122070312,low,0.37,success
2026-02-07 14:50:00,24.200000762939453,21.66,-2.540000762939453,20.334999084472656,21.0,1,occupied,24.7,56.0,50.62999725341797,697.7999877929688,low,0.4,success
2026-02-07 16:30:00,18.0,22.16,4.16,19.13500022888184,21.0,1,occupied,23.0,68.0,100.04999542236328,789.6000366210938,medium,0.58,success
2026-02-07 18:10:00,24.299999237060547,21.66,-2.6399992370605467,21.3799991607666,21.0,1,occupied,22.0,72.0,50.65999984741211,934.2000122070312,high,0.87,success
2026-02-07 19:50:00,20.0,21.16,1.1600000000000001,20.32499885559082,21.0,1,occupied,22.0,79.0,88.66999816894531,1026.4000244140625,high,1.05,success
2026-02-07 21:30:00,24.100000381469727,21.13,-2.9700003814697276,22.03999900817871,21.0,1,occupied,21.6,80.0,50.63999938964844,843.2000122070312,medium,0.69,success
2026-02-07 23:10:00,24.100000381469727,21.0,-3.1000003814697266,22.725000381469727,21.0,1,occupied,20.8,83.0,0.0700000002980232,873.2000122070312,medium,0.75,success
2026-02-08 00:50:00,27.0,24.0,-3.0,22.989999771118164,,0,unoccupied,19.6,87.0,0.0700000002980232,863.2000122070312,unknown,,bypassed
2026-02-08 02:30:00,27.0,24.0,-3.0,23.274999618530277,,0,unoccupied,20.0,87.0,0.0700000002980232,817.0,unknown,,bypassed
2026-02-08 04:10:00,27.0,24.0,-3.0,23.41499900817871,,0,unoccupied,20.0,86.0,0.0700000002980232,799.4000244140625,unknown,,bypassed
2026-02-08 05:50:00,18.0,23.0,5.0,18.684999465942383,21.0,1,occupied,18.9,72.0,100.02999877929688,639.6000366210938,low,0.28,success
2026-02-08 07:30:00,24.0,22.5,-1.5,20.74499893188477,21.0,1,occupied,19.5,75.0,50.63999938964844,624.6000366210938,low,0.25,success
2026-02-08 09:10:00,24.0,22.0,-2.0,22.11999893188477,21.0,1,occupied,20.9,67.0,50.61000061035156,629.6000366210938,low,0.26,success
2026-02-08 10:50:00,21.0,21.69,0.6900000000000013,20.82499885559082,21.0,1,occupied,24.7,45.0,68.76000213623047,600.4000244140625,low,0.2,success
2026-02-08 12:30:00,21.0,21.38,0.379999999999999,21.024999618530277,21.0,1,occupied,26.8,37.0,74.76000213623047,790.2000122070312,medium,0.58,success
2026-02-08 14:10:00,24.200000762939453,21.36,-2.8400007629394537,21.309999465942383,21.0,1,occupied,27.4,36.0,50.619998931884766,720.7999877929688,medium,0.44,success
2026-02-08 15:50:00,21.0,21.29,0.28999999999999915,21.489999771118164,21.0,1,occupied,26.3,39.0,82.29000091552734,822.0,medium,0.64,success
2026-02-08 17:30:00,24.299999237060547,21.0,-3.299999237060547,22.239999771118164,21.0,1,occupied,24.0,47.0,50.65999984741211,974.4000244140624,high,0.95,success
2026-02-08 19:10:00,20.0,21.27,1.2699999999999996,21.420000076293945,21.0,1,occupied,22.9,56.0,82.7699966430664,868.2000122070312,medium,0.74,success
2026-02-08 20:50:00,24.100000381469727,21.3,-2.800000381469726,21.645000457763672,21.0,1,occupied,22.1,60.0,50.64999771118164,936.4000244140624,high,0.87,success
2026-02-08 22:30:00,22.0,21.21,-0.7899999999999991,22.11999893188477,21.0,1,occupied,21.0,74.0,82.5199966430664,702.7999877929688,medium,0.41,success
2026-02-09 00:10:00,26.0,24.0,-2.0,22.88999938964844,,0,unoccupied,20.5,79.0,50.75,690.6000366210938,unknown,,bypassed
2026-02-09 01:50:00,26.0,24.0,-2.0,22.76499938964844,,0,unoccupied,19.1,80.0,50.75,676.7999877929688,unknown,,bypassed
2026-02-09 03:30:00,26.0,24.0,-2.0,22.73499870300293,,0,unoccupied,18.5,73.0,50.7599983215332,678.6000366210938,unknown,,bypassed
2026-02-09 05:10:00,22.0,22.47,0.46999999999999886,22.529998779296875,21.0,1,occupied,18.1,71.0,75.62999725341797,680.6000366210938,low,0.36,success
2026-02-09 06:50:00,22.0,21.97,-0.030000000000001137,22.170000076293945,21.0,1,occupied,17.6,68.0,86.91999816894531,656.6000366210938,low,0.31,success
2026-02-09 08:30:00,22.100000381469727,21.97,-0.1300003814697277,21.479999542236328,21.0,1,occupied,21.4,52.0,50.59000015258789,585.4000244140625,low,0.17,success
2026-02-09 10:10:00,21.5,21.86,0.35999999999999943,21.40999984741211,21.0,1,occupied,24.7,43.0,50.61000061035156,579.4000244140625,low,0.16,success
2026-02-09 11:50:00,21.5,21.76,0.26000000000000156,21.584999084472656,21.0,1,occupied,27.0,37.0,55.05999755859375,604.4000244140625,low,0.21,success
2026-02-09 13:30:00,21.5,21.61,0.10999999999999943,21.53999900817871,21.0,1,occupied,26.3,43.0,64.33000183105469,654.6000366210938,low,0.31,success
2026-02-09 15:10:00,21.399999618530277,21.65,0.2500003814697216,21.314998626708984,21.0,1,occupied,25.7,48.0,61.46999740600586,623.6000366210938,low,0.25,success
2026-02-09 16:50:00,21.399999618530277,21.59,0.19000038146972287,21.520000457763672,21.0,1,occupied,24.5,53.0,66.87999725341797,660.7999877929688,low,0.32,success
2026-02-09 18:30:00,21.5,21.75,0.25,21.53999900817871,21.0,1,occupied,22.3,74.0,68.2699966430664,622.4000244140625,low,0.24,success
2026-02-09 20:10:00,22.0,21.64,-0.35999999999999943,21.13500022888184,21.0,1,occupied,21.9,77.0,50.63999938964844,694.6000366210938,low,0.39,success
2026-02-09 21:50:00,22.0,21.14,-0.8599999999999994,23.174999237060547,21.0,1,occupied,21.9,78.0,100.04999542236328,615.4000244140625,low,0.23,success
2026-02-09 23:30:00,26.0,24.0,-2.0,23.545000076293945,,0,unoccupied,21.6,81.0,50.72999954223633,611.0,unknown,,bypassed
2026-02-10 01:10:00,26.0,24.0,-2.0,23.59499931335449,,0,unoccupied,21.5,81.0,50.709999084472656,619.6000366210938,unknown,,bypassed
2026-02-10 02:50:00,26.0,24.0,-2.0,23.59499931335449,,0,unoccupied,20.9,79.0,50.78999710083008,623.6000366210938,unknown,,bypassed
2026-02-10 04:30:00,26.0,24.0,-2.0,23.16499900817871,,0,unoccupied,20.5,82.0,50.61000061035156,615.4000244140625,unknown,,bypassed
2026-02-10 06:10:00,22.0,23.0,1.0,21.8799991607666,21.0,1,occupied,20.5,83.0,60.18999862670898,596.7999877929688,low,0.19,success
2026-02-10 07:50:00,22.100000381469727,22.5,0.39999961853027344,22.03999900817871,21.0,1,occupied,20.6,83.0,50.97999954223633,591.4000244140625,low,0.18,success
2026-02-10 09:30:00,18.0,23.0,5.0,18.88500022888184,21.0,1,occupied,23.6,70.0,100.02999877929688,587.4000244140625,low,0.17,success
2026-02-10 11:10:00,21.5,22.5,1.0,21.584999084472656,21.0,1,occupied,24.6,65.0,50.59999847412109,609.4000244140625,low,0.22,success
2026-02-10 12:50:00,21.5,22.0,0.5,21.63999938964844,21.0,1,occupied,25.4,61.0,61.18999862670898,607.6000366210938,low,0.22,success
2026-02-10 14:30:00,21.399999618530277,21.74,0.34000038146972145,21.46999931335449,21.0,1,occupied,25.2,59.0,86.04000091552734,626.4000244140625,low,0.25,success
2026-02-10 16:10:00,21.399999618530277,21.59,0.19000038146972287,21.5,21.0,1,occupied,25.0,60.0,90.80999755859376,664.7999877929688,low,0.33,success
2026-02-10 17:50:00,21.5,21.61,0.10999999999999943,21.28999900817871,21.0,1,occupied,22.9,75.0,68.81999969482422,671.0,low,0.34,success
2026-02-10 19:30:00,21.5,21.51,0.010000000000001563,21.670000076293945,21.0,1,occupied,21.9,84.0,66.75,734.7999877929688,medium,0.47,success
2026-02-10 21:10:00,22.0,21.01,-0.9899999999999984,22.674999237060547,21.0,1,occupied,21.4,87.0,100.04000091552734,665.7999877929688,low,0.33,success
2026-02-10 22:50:00,22.0,21.0,-1.0,23.41499900817871,21.0,1,occupied,20.8,91.0,100.06999969482422,630.0,low,0.26,success
2026-02-11 00:30:00,26.0,24.0,-2.0,23.904998779296875,,0,unoccupied,20.0,94.0,50.72999954223633,628.6000366210938,unknown,,bypassed
2026-02-11 02:10:00,26.0,24.0,-2.0,23.904998779296875,,0,unoccupied,20.0,94.0,50.72999954223633,628.6000366210938,unknown,,bypassed
2026-02-11 03:50:00,26.0,24.0,-2.0,23.904998779296875,,0,unoccupied,20.0,94.0,50.72999954223633,628.6000366210938,unknown,,bypassed
2026-02-11 05:30:00,26.0,24.0,-2.0,23.904998779296875,,0,unoccupied,20.0,94.0,50.72999954223633,628.6000366210938,unknown,,bypassed
2026-02-11 07:10:00,22.100000381469727,23.0,0.8999996185302734,19.5049991607666,21.0,1,occupied,16.9,98.0,50.56999969482422,594.4000244140625,low,0.19,success
2026-02-11 08:50:00,22.100000381469727,22.5,0.39999961853027344,21.059999465942383,21.0,1,occupied,18.5,89.0,50.62999725341797,587.0,low,0.17,success
2026-02-11 10:30:00,21.5,22.0,0.5,21.81999969482422,21.0,1,occupied,26.5,39.0,70.25,603.0,low,0.21,success
2026-02-11 12:10:00,18.0,22.5,4.5,18.670000076293945,21.0,1,occupied,28.6,30.0,100.00999450683594,588.4000244140625,low,0.18,success
2026-02-11 13:50:00,18.0,23.0,5.0,17.975000381469727,21.0,1,occupied,29.2,34.0,100.04000091552734,589.4000244140625,low,0.18,success
2026-02-11 15:30:00,21.399999618530277,22.5,1.100000381469723,21.049999237060547,21.0,1,occupied,26.0,62.0,50.54999923706055,665.7999877929688,low,0.33,success
2026-02-11 17:10:00,21.5,22.0,0.5,21.125,21.0,1,occupied,25.0,61.0,50.68999862670898,662.6000366210938,low,0.33,success
2026-02-11 18:50:00,21.5,21.66,0.16000000000000014,21.049999237060547,21.0,1,occupied,22.9,74.0,50.619998931884766,697.7999877929688,low,0.4,success
2026-02-11 20:30:00,22.0,21.16,-0.8399999999999999,22.170000076293945,21.0,1,occupied,23.4,60.0,50.66999816894531,728.7999877929688,medium,0.46,success
2026-02-11 22:10:00,22.0,21.0,-1.0,23.60999870300293,21.0,1,occupied,22.9,60.0,0.0700000002980232,635.6000366210938,low,0.27,success
2026-02-11 23:50:00,26.0,24.0,-2.0,23.59499931335449,,0,unoccupied,21.5,74.0,0.0700000002980232,596.4000244140625,unknown,,bypassed
2026-02-12 01:30:00,26.0,24.0,-2.0,23.64499855041504,,0,unoccupied,20.6,78.0,0.0700000002980232,589.4000244140625,unknown,,bypassed
2026-02-12 03:10:00,20.0,21.33,1.3299999999999983,23.674999237060547,21.0,1,occupied,20.1,82.0,0.0799999982118606,615.4000244140625,low,0.23,success
2026-02-12 04:50:00,20.0,21.0,1.0,23.69499969482422,21.0,1,occupied,20.0,82.0,0.0799999982118606,600.4000244140625,low,0.2,success
2026-02-12 06:30:00,18.0,21.5,3.5,20.05500030517578,21.0,1,occupied,19.5,86.0,100.0199966430664,587.4000244140625,low,0.17,success
2026-02-12 08:10:00,22.100000381469727,21.88,-0.22000038146972756,21.459999084472656,21.0,1,occupied,20.4,82.0,50.62999725341797,588.7999877929688,low,0.18,success
2026-02-12 09:50:00,19.0,22.38,3.379999999999999,18.779998779296875,21.0,1,occupied,25.5,60.0,100.04999542236328,576.4000244140625,low,0.15,success
2026-02-12 11:30:00,21.5,21.88,0.379999999999999,21.71999931335449,21.0,1,occupied,30.6,24.0,80.98999786376953,631.6000366210938,low,0.26,success
2026-02-12 13:10:00,21.5,21.38,-0.120000000000001,21.46999931335449,21.0,1,occupied,30.9,20.0,100.04000091552734,601.6000366210938,low,0.2,success
2026-02-12 14:50:00,21.399999618530277,21.35,-0.04999961853027557,21.6299991607666,21.0,1,occupied,27.4,51.0,54.03999710083008,723.2000122070312,medium,0.45,success
2026-02-12 16:30:00,21.399999618530277,21.29,-0.10999961853027784,21.15999984741211,21.0,1,occupied,25.5,59.0,100.04000091552734,797.0,medium,0.59,success
2026-02-12 18:10:00,21.5,21.3,-0.1999999999999993,21.35999870300293,21.0,1,occupied,24.2,62.0,87.72000122070312,897.2000122070312,medium,0.79,success
2026-02-12 19:50:00,21.5,21.35,-0.14999999999999858,21.44999885559082,21.0,1,occupied,23.0,69.0,63.59000015258789,837.2000122070312,medium,0.67,success
2026-02-12 21:30:00,22.0,21.0,-1.0,23.809999465942383,21.0,1,occupied,23.0,60.0,100.0199966430664,741.7999877929688,medium,0.48,success
2026-02-12 23:10:00,22.0,21.0,-1.0,24.229999542236328,21.0,1,occupied,22.5,59.0,0.0799999982118606,643.7999877929688,low,0.29,success
2026-02-13 00:50:00,26.0,24.0,-2.0,24.149999618530277,,0,unoccupied,21.2,75.0,0.0799999982118606,612.6000366210938,unknown,,bypassed
2026-02-13 02:30:00,26.0,24.0,-2.0,24.14499855041504,,0,unoccupied,20.0,86.0,0.089999996125698,622.6000366210938,unknown,,bypassed
2026-02-13 04:10:00,26.0,24.0,-2.0,24.13500022888184,,0,unoccupied,19.5,85.0,0.0799999982118606,605.2000122070312,unknown,,bypassed
2026-02-13 05:50:00,22.0,21.0,-1.0,24.114999771118164,21.0,1,occupied,18.6,89.0,0.0799999982118606,616.4000244140625,low,0.23,success
2026-02-13 07:30:00,22.100000381469727,21.5,-0.6000003814697266,21.1299991607666,21.0,1,occupied,19.1,83.0,50.64999771118164,587.6000366210938,low,0.18,success
2026-02-13 09:10:00,18.0,22.0,4.0,18.98499870300293,21.0,1,occupied,22.2,68.0,100.04999542236328,579.2000122070312,low,0.16,success
2026-02-13 10:50:00,21.5,21.87,0.370000000000001,21.25,21.0,1,occupied,28.5,40.0,50.62999725341797,572.4000244140625,low,0.14,success
2026-02-13 12:30:00,19.0,22.37,3.370000000000001,19.209999084472656,21.0,1,occupied,28.5,47.0,100.04999542236328,601.7999877929688,low,0.2,success
2026-02-13 14:10:00,21.399999618530277,21.87,0.470000381469724,20.51000022888184,21.0,1,occupied,27.7,51.0,57.29999923706055,795.7999877929688,medium,0.59,success
2026-02-13 15:50:00,21.399999618530277,21.46,0.06000038146972386,21.09499931335449,21.0,1,occupied,25.9,61.0,68.9000015258789,736.7999877929688,medium,0.47,success
2026-02-13 17:30:00,21.5,21.08,-0.4200000000000017,21.60999870300293,21.0,1,occupied,23.5,74.0,82.86000061035156,1125.800048828125,very_high,1.25,success
2026-02-13 19:10:00,18.0,21.58,3.5799999999999983,19.40999984741211,21.0,1,occupied,22.5,80.0,100.04999542236328,980.4000244140624,high,0.96,success
2026-02-13 20:50:00,22.0,21.08,-0.9200000000000017,22.91499900817871,21.0,1,occupied,21.5,83.0,99.56999969482422,1084.5999755859375,high,1.17,success
2026-02-13 22:30:00,18.0,21.0,3.0,23.96500015258789,21.0,1,occupied,20.8,83.0,0.1099999994039535,798.0,medium,0.6,success
2026-02-14 00:10:00,26.0,24.0,-2.0,23.795000076293945,,0,unoccupied,20.5,83.0,-0.089999996125698,807.4000244140625,unknown,,bypassed
2026-02-14 01:50:00,26.0,24.0,-2.0,23.795000076293945,,0,unoccupied,19.1,85.0,-0.1199999973177909,785.0,unknown,,bypassed
2026-02-14 03:30:00,26.0,24.0,-2.0,23.88500022888184,,0,unoccupied,18.9,85.0,0.0299999993294477,760.0,unknown,,bypassed
2026-02-14 05:10:00,22.0,21.13,-0.870000000000001,23.86999893188477,21.0,1,occupied,18.3,84.0,0.1400000005960464,745.7999877929688,medium,0.49,success
2026-02-14 06:50:00,18.0,21.63,3.629999999999999,19.689998626708984,21.0,1,occupied,17.5,82.0,100.07999420166016,642.4000244140625,low,0.28,success
2026-02-14 08:30:00,18.0,22.13,4.129999999999999,19.689998626708984,21.0,1,occupied,21.4,62.0,100.05999755859376,628.4000244140625,low,0.26,success
2026-02-14 10:10:00,21.5,22.63,1.129999999999999,19.170000076293945,21.0,1,occupied,25.0,46.0,50.61000061035156,623.4000244140625,low,0.25,success
2026-02-14 11:50:00,18.0,23.0,5.0,18.26000022888184,21.0,1,occupied,28.9,27.0,100.05999755859376,642.4000244140625,low,0.28,success
2026-02-14 13:30:00,18.0,23.0,5.0,17.969999313354492,21.0,1,occupied,28.2,32.0,100.06999969482422,713.7999877929688,medium,0.43,success
2026-02-14 15:10:00,21.399999618530277,22.5,1.100000381469723,20.99499893188477,21.0,1,occupied,28.1,30.0,50.65999984741211,801.0,medium,0.6,success
2026-02-14 16:50:00,18.0,22.0,4.0,21.475000381469727,21.0,1,occupied,25.8,45.0,100.04000091552734,1058.5999755859375,high,1.12,success
2026-02-14 18:30:00,21.5,21.5,0.0,21.19999885559082,21.0,1,occupied,23.0,67.0,71.97999572753906,1041.0,high,1.08,success
2026-02-14 20:10:00,22.0,21.06,-0.9400000000000013,21.35999870300293,21.0,1,occupied,22.4,71.0,65.27999877929688,1351.800048828125,very_high,1.7,success
2026-02-14 21:50:00,18.0,21.0,3.0,22.53999900817871,21.0,1,occupied,22.0,74.0,100.04000091552734,1087.800048828125,high,1.18,success
2026-02-14 23:30:00,26.0,24.0,-2.0,23.7549991607666,,0,unoccupied,20.5,77.0,-0.0299999993294477,945.4000244140624,unknown,,bypassed
2026-02-15 01:10:00,26.0,24.0,-2.0,23.7549991607666,,0,unoccupied,19.6,76.0,-0.1799999922513961,891.2000122070312,unknown,,bypassed
2026-02-15 02:50:00,26.0,24.0,-2.0,23.76499938964844,,0,unoccupied,18.6,71.0,-0.1400000005960464,839.2000122070312,unknown,,bypassed
2026-02-15 04:30:00,18.0,21.25,3.25,23.7549991607666,21.0,1,occupied,18.5,64.0,0.1199999973177909,783.0,medium,0.57,success
2026-02-15 06:10:00,22.0,21.17,-0.8299999999999983,22.36999893188477,21.0,1,occupied,18.2,61.0,86.41999816894531,702.7999877929688,medium,0.41,success
2026-02-15 07:50:00,22.100000381469727,21.13,-0.9700003814697276,22.26999855041504,21.0,1,occupied,18.8,50.0,51.97999954223633,755.7999877929688,medium,0.51,success
2026-02-15 09:30:00,22.100000381469727,21.09,-1.0100003814697267,22.020000457763672,21.0,1,occupied,25.5,31.0,52.0,726.6000366210938,medium,0.45,success
2026-02-15 11:10:00,21.5,21.22,-0.28000000000000114,21.314998626708984,21.0,1,occupied,27.6,26.0,83.33000183105469,777.7999877929688,medium,0.56,success
2026-02-15 12:50:00,21.5,21.34,-0.16000000000000014,21.24499893188477,21.0,1,occupied,28.1,26.0,69.1199951171875,711.7999877929688,medium,0.42,success
2026-02-15 14:30:00,21.399999618530277,21.28,-0.11999961853027585,21.34499931335449,21.0,1,occupied,28.0,28.0,50.619998931884766,751.0,medium,0.5,success
2026-02-15 16:10:00,21.399999618530277,21.27,-0.12999961853027742,21.53999900817871,21.0,1,occupied,27.2,33.0,78.33999633789062,792.0,medium,0.58,success
2026-02-15 17:50:00,21.5,21.26,-0.23999999999999844,21.559999465942383,21.0,1,occupied,25.0,47.0,79.3499984741211,881.0,medium,0.76,success
2026-02-15 19:30:00,21.5,21.3,-0.1999999999999993,21.270000457763672,21.0,1,occupied,24.0,58.0,97.02999877929688,856.2000122070312,medium,0.71,success
2026-02-15 21:10:00,22.0,21.11,-0.8900000000000006,22.01499938964844,21.0,1,occupied,23.7,62.0,79.06999969482422,802.0,medium,0.6,success
2026-02-15 22:50:00,22.0,21.0,-1.0,23.59499931335449,21.0,1,occupied,23.5,67.0,0.089999996125698,720.7999877929688,medium,0.44,success
2026-02-16 00:30:00,26.0,24.0,-2.0,23.8799991607666,,0,unoccupied,22.5,77.0,-0.1700000017881393,693.7999877929688,unknown,,bypassed
2026-02-16 02:10:00,26.0,24.0,-2.0,23.989999771118164,,0,unoccupied,22.2,77.0,-0.1799999922513961,662.6000366210938,unknown,,bypassed
2026-02-16 03:50:00,26.0,24.0,-2.0,24.084999084472656,,0,unoccupied,21.6,72.0,-0.0799999982118606,642.6000366210938,unknown,,bypassed
2026-02-16 05:30:00,22.0,21.07,-0.9299999999999997,23.934999465942383,21.0,1,occupied,21.5,70.0,0.1099999994039535,616.4000244140625,low,0.23,success
2026-02-16 07:10:00,22.100000381469727,21.57,-0.5300003814697263,21.81999969482422,21.0,1,occupied,21.5,70.0,73.0,574.4000244140625,low,0.15,success
2026-02-16 08:50:00,18.0,22.07,4.07,18.75,21.0,1,occupied,23.0,60.0,100.02999877929688,569.4000244140625,low,0.14,success
2026-02-16 10:30:00,21.5,21.85,0.3500000000000014,21.459999084472656,21.0,1,occupied,24.3,55.0,50.61000061035156,600.4000244140625,low,0.2,success
2026-02-16 12:10:00,21.5,21.76,0.26000000000000156,21.60999870300293,21.0,1,occupied,24.9,55.0,81.16999816894531,603.4000244140625,low,0.21,success
2026-02-16 13:50:00,23.0,21.69,-1.3099999999999987,21.46999931335449,21.0,1,occupied,25.7,51.0,64.58000183105469,624.6000366210938,low,0.25,success
2026-02-16 15:30:00,21.399999618530277,21.62,0.220000381469724,21.30500030517578,21.0,1,occupied,25.0,51.0,79.73999786376953,643.6000366210938,low,0.29,success
2026-02-16 17:10:00,21.5,21.6,0.10000000000000142,21.38999938964844,21.0,1,occupied,24.5,56.0,69.43000030517578,654.6000366210938,low,0.31,success
2026-02-16 18:50:00,21.5,21.66,0.16000000000000014,21.53999900817871,21.0,1,occupied,23.0,73.0,76.73999786376953,651.6000366210938,low,0.3,success
2026-02-16 20:30:00,22.0,21.16,-0.8399999999999999,22.69499969482422,21.0,1,occupied,22.1,81.0,100.04000091552734,635.6000366210938,low,0.27,success
2026-02-16 22:10:00,20.0,21.0,1.0,24.475000381469727,21.0,1,occupied,22.4,81.0,0.0999999940395355,657.6000366210938,low,0.32,success
2026-02-16 23:50:00,26.0,24.0,-2.0,24.19499969482422,,0,unoccupied,22.5,74.0,-0.1700000017881393,667.6000366210938,unknown,,bypassed
2026-02-17 01:30:00,26.0,24.0,-2.0,24.19499969482422,,0,unoccupied,22.5,74.0,-0.1700000017881393,667.6000366210938,unknown,,bypassed
2026-02-17 03:10:00,26.0,24.0,-2.0,24.19499969482422,,0,unoccupied,22.5,74.0,-0.1700000017881393,667.6000366210938,unknown,,bypassed
2026-02-17 04:50:00,26.0,24.0,-2.0,24.19499969482422,,0,unoccupied,22.5,74.0,-0.1700000017881393,667.6000366210938,unknown,,bypassed
2026-02-17 06:30:00,26.0,24.0,-2.0,24.19499969482422,,0,unoccupied,22.5,74.0,-0.1700000017881393,667.6000366210938,unknown,,bypassed
2026-02-17 08:10:00,22.100000381469727,23.0,0.8999996185302734,21.584999084472656,21.0,1,occupied,19.5,78.0,50.62999725341797,585.4000244140625,low,0.17,success
2026-02-17 09:50:00,22.100000381469727,22.5,0.39999961853027344,22.184999465942383,21.0,1,occupied,24.7,52.0,50.52999877929688,581.0,low,0.16,success
2026-02-17 11:30:00,21.5,22.0,0.5,21.38500022888184,21.0,1,occupied,27.2,34.0,100.04000091552734,583.4000244140625,low,0.17,success
2026-02-17 13:10:00,21.5,21.84,0.33999999999999986,21.314998626708984,21.0,1,occupied,27.4,42.0,64.81999969482422,585.4000244140625,low,0.17,success
2026-02-17 14:50:00,21.399999618530277,21.71,0.31000038146972386,21.309999465942383,21.0,1,occupied,26.0,52.0,80.47999572753906,623.6000366210938,low,0.25,success
2026-02-17 16:30:00,21.399999618530277,21.66,0.26000038146972315,21.2549991607666,21.0,1,occupied,25.9,39.0,71.75,629.6000366210938,low,0.26,success
2026-02-17 18:10:00,21.5,21.59,0.08999999999999986,21.364999771118164,21.0,1,occupied,24.4,45.0,71.75,663.6000366210938,low,0.33,success
2026-02-17 19:50:00,21.5,21.41,-0.08999999999999986,21.309999465942383,21.0,1,occupied,23.4,45.0,66.86000061035156,756.7999877929688,medium,0.51,success
2026-02-17 21:30:00,22.0,21.0,-1.0,23.524999618530277,21.0,1,occupied,22.7,47.0,100.04000091552734,668.6000366210938,low,0.34,success
2026-02-17 23:10:00,22.0,21.0,-1.0,23.739999771118164,21.0,1,occupied,22.1,47.0,0.1099999994039535,667.6000366210938,low,0.34,success
2026-02-18 00:50:00,26.0,24.0,-2.0,23.73499870300293,,0,unoccupied,20.7,49.0,-0.1700000017881393,658.6000366210938,unknown,,bypassed
2026-02-18 02:30:00,26.0,24.0,-2.0,23.78499984741211,,0,unoccupied,19.2,46.0,-0.1799999922513961,667.4000244140625,unknown,,bypassed
2026-02-18 04:10:00,26.0,24.0,-2.0,23.80500030517578,,0,unoccupied,18.6,50.0,-0.1700000017881393,659.6000366210938,unknown,,bypassed
2026-02-18 05:50:00,22.0,21.19,-0.8099999999999987,23.80500030517578,21.0,1,occupied,17.6,50.0,0.0700000002980232,659.6000366210938,low,0.32,success
2026-02-18 07:30:00,22.100000381469727,21.69,-0.4100003814697253,21.94499969482422,21.0,1,occupied,18.8,43.0,53.432498931884766,602.4500274658203,low,0.2,success
2026-02-18 09:10:00,22.100000381469727,21.9,-0.20000038146972798,21.672500133514404,21.0,1,occupied,21.5,36.0,50.65999889373779,581.8500213623047,low,0.16,success
2026-02-18 10:50:00,21.5,21.83,0.3299999999999983,21.219999313354492,21.0,1,occupied,27.1,24.0,93.53499794006348,578.0000152587891,low,0.16,success
2026-02-18 12:30:00,21.5,21.84,0.33999999999999986,21.5749994913737,21.0,1,occupied,28.8,22.0,83.31999969482422,564.0666910807291,low,0.13,success
2026-02-18 14:10:00,21.399999618530277,21.82,0.4200003814697233,21.019999821980793,21.0,1,occupied,27.5,38.0,50.66999816894531,573.6666870117188,low,0.15,success
2026-02-18 15:50:00,21.399999618530277,21.76,0.3600003814697246,21.519999821980793,21.0,1,occupied,26.0,52.0,61.16999944051107,600.7333577473959,low,0.2,success
2026-02-18 17:30:00,21.5,21.79,0.28999999999999915,21.29166603088379,21.0,1,occupied,23.600000000000005,63.0,65.3433329264323,604.1333618164062,low,0.21,success
2026-02-18 19:10:00,21.5,21.61,0.10999999999999943,21.656666437784832,21.0,1,occupied,23.2,59.0,60.893332163492836,691.9333699544271,low,0.38,success
2026-02-18 20:50:00,22.0,21.11,-0.8900000000000006,22.53499921162923,21.0,1,occupied,22.2,55.0,90.32666524251302,709.5333455403646,medium,0.42,success
2026-02-18 22:30:00,24.0,21.0,-3.0,24.018332799275715,21.0,1,occupied,21.5,59.0,-0.13999999562899265,648.9333699544271,low,0.3,success
2026-02-19 00:10:00,24.0,21.0,-3.0,23.88500022888184,21.0,1,occupied,20.5,64.0,-0.14999999602635697,656.0000203450521,low,0.31,success
2026-02-19 01:50:00,24.0,21.0,-3.0,23.923332850138348,21.0,1,occupied,19.0,62.0,-0.13666666050751997,651.6666870117188,low,0.3,success
2026-02-19 03:30:00,24.0,21.0,-3.0,23.963333129882812,21.0,1,occupied,18.2,57.0,-0.15333332618077591,655.6000162760416,low,0.31,success
2026-02-19 05:10:00,24.0,21.0,-3.0,23.959999084472656,21.0,1,occupied,17.8,57.0,-0.12999999771515522,659.6000366210938,low,0.32,success
2026-02-19 06:50:00,24.0,21.0,-3.0,24.014999389648438,21.0,1,occupied,17.0,59.0,0.0599999986588954,670.4666951497396,low,0.34,success
2026-02-19 08:30:00,24.0,21.5,-2.5,21.593332926432293,21.0,1,occupied,22.2,42.0,50.46333312988281,583.4000244140625,low,0.17,success
2026-02-19 10:10:00,22.0,21.73,-0.2699999999999996,21.75666681925456,21.0,1,occupied,25.600000000000005,34.0,50.47999827067057,575.0666910807291,low,0.15,success
2026-02-19 11:50:00,22.0,21.8,-0.1999999999999993,21.799999237060547,21.0,1,occupied,29.2,21.0,50.7033322652181,571.1333618164062,low,0.14,success
2026-02-19 13:30:00,22.0,21.82,-0.17999999999999972,22.0,21.0,1,occupied,28.899999999999995,26.0,50.71999867757162,572.4000244140625,low,0.14,success
2026-02-19 15:10:00,22.0,21.72,-0.28000000000000114,21.809999465942383,21.0,1,occupied,28.5,26.0,50.67666498819987,613.8000284830729,low,0.23,success
2026-02-19 16:50:00,22.0,21.67,-0.3299999999999983,21.869999567667644,21.0,1,occupied,26.0,47.0,50.69333140055338,626.86669921875,low,0.25,success
2026-02-19 18:30:00,22.0,21.2,-0.8000000000000007,22.13166618347168,21.0,1,occupied,23.399999999999995,67.0,57.04666519165039,766.5999959309896,medium,0.53,success
2026-02-19 20:10:00,22.0,21.43,-0.5700000000000003,21.78499921162923,21.0,1,occupied,23.0,66.0,50.6966667175293,702.4000040690104,medium,0.4,success
2026-02-19 21:50:00,22.0,21.15,-0.8500000000000014,22.10499890645345,21.0,1,occupied,22.0,64.0,50.72999954223633,695.4666544596354,low,0.39,success
2026-02-19 23:30:00,24.0,21.0,-3.0,23.334999084472656,21.0,1,occupied,21.399999999999995,61.0,-0.14333333075046537,745.7999877929688,medium,0.49,success
